is_on,converged,T_air_ou_in [°C],T_air_ou_out [°C],T1 [°C],T2 [°C],T3 [°C],T4 [°C],T_cond [°C],T_tank_w [°C],T_sup_w [°C],T_serv_w [°C],T0 [°C],dV_fan_ou [m3/s],dV_w_serv [m3/s],dV_w_sup_tank [m3/s],dV_w_sup_mix [m3/s],P1 [Pa],P2 [Pa],P3 [Pa],P4 [Pa],m_dot_ref [kg/s],cmp_rpm [rpm],h1 [J/kg],h2 [J/kg],h3 [J/kg],h4 [J/kg],s1 [J/(kg·K)],s2 [J/(kg·K)],s3 [J/(kg·K)],s4 [J/(kg·K)],x1 [J/kg],x2 [J/kg],x3 [J/kg],x4 [J/kg],E_fan_ou [W],X_a_ou_in [W],X_a_ou_out [W],Q_ref_evap [W],Q_LMTD_evap [W],Xc_evap [W],X1 [W],X2 [W],X3 [W],X4 [W],E_cmp [W],X_cmp [W],Xc_cmp [W],Q_cond_load [W],Q_ref_cond [W],Q_LMTD_cond [W],X_ref_cond [W],Xc_ref_cond [W],Xc_exp [W],X_tank_sup_w [W],X_tank_w [W],Xc_tank [W],X_mix_sup_w [W],X_mix_serv_w [W],Xc_mix [W],Xc_tot [W],E_tot [W],X_fan_ou [W],X_flow_X1_to_X2 [W],X_flow_X2_to_X3 [W],X_flow_X3_to_X4 [W],X_flow_X4_to_X1 [W],X_tot [W],fan_eff [-],cop [-],X_eff [-],is_transitioning
True,True,10.0,5.457897831468756,-3.826256809559652,93.71286367916258,71.26865090484137,-3.8262568095595952,93.71286367916258,60.427889903510675,15.0,40.0,10.0,1.0468162559166108,9e-05,4.9529044927665015e-05,4.047095507233499e-05,254325.0315281271,2177594.931596479,2177594.931596479,254325.0315281271,0.06514110400980072,620.4172396654029,396354.6966094675,460005.94904821843,306493.04575914517,306493.04575914517,1729.3087499497276,1782.4304716225743,1339.428462107561,1395.6521261934602,20654.726490922272,69264.56343800668,41187.67914310939,25267.948657187066,257.7183910566993,0.0,47.458677060573535,5853.6871445332445,5853.687144529009,300.510384952973,1345.471686639154,4511.970131108633,2683.0108909835885,1645.982071592127,4146.312855466756,4146.312855466756,979.8144109972773,10000.0,10000.0,10003.724200549126,1511.727588363163,317.23165176188127,1037.0288193914614,9.046429355728725,833.4025575158718,687.3714602030201,7.391978515948536,559.5466909887832,281.24784504303705,3603.20457234965,4404.031246523456,257.7183910566993,5491.78454210591,3662.8253019808662,2625.796482589405,2325.286097636432,4404.031246523456,0.0032494887202250337,2.2706469232919284,0.12705329723318598,False
True,True,10.0,5.45236879031296,-3.8380905555635536,93.80110597777241,71.34061871698407,-3.8380905555634968,93.80110597777241,60.50485794216303,15.0,40.0,10.0,1.0444974620289489,9e-05,4.944527027992846e-05,4.0554729720071544e-05,254212.42752791147,2181081.838186264,2181081.838186264,254212.42752791147,0.06517242840416268,620.9794603449393,396347.6941552119,460058.2168092872,306619.0977697812,306619.0977697812,1729.3159408656966,1782.4745716016039,1339.7841643884617,1396.1387094148788,20645.687928810068,69304.3442900132,41213.0140529084,25256.224628678392,256.81472739576884,0.0,47.46953395886751,5847.830523735493,5847.830523730825,300.47987297693294,1345.5296183950597,4516.732416338326,2685.952207682923,1646.0094913719927,4152.169476264507,4152.169476264507,980.9666783212397,10000.0,10000.0,10003.843700635342,1513.6856766796348,317.09453197576863,1039.9427163109303,9.031128002075397,834.4027650031591,688.314039678551,7.407279869601863,559.5466909887832,282.26335388397774,3609.0611931474004,4408.984203660275,256.81472739576884,5497.699094659566,3666.918886004163,2626.976169693233,2326.4962967163,4408.984203660275,0.003253699575941555,2.2680961278332874,0.12691056831735884,False
True,True,10.0,5.446691609136451,-3.8502831749088955,93.8894448643569,71.41253984678463,-3.8502831749088386,93.8894448643569,60.58181691306862,15.0,40.0,10.0,1.0421459604978283,9e-05,4.93617883703734e-05,4.06382116296266e-05,254096.44893983353,2184570.7583621186,2184570.7583621186,254096.44893983353,0.06520371537827667,621.5497258228047,396340.4790458254,460110.6326071939,306745.1389081706,306745.1389081706,1729.3233519677092,1782.5191673413483,1340.1397502287812,1396.625860882538,20636.37436588871,69344.13280421127,41238.3710606113,25244.32882900005,255.89981419418987,0.0,47.48163519522094,5841.949057555535,5841.949057560073,300.4557512887716,1345.568280592972,4521.49509851921,2688.8950092998607,1646.0240318817437,4158.050942444466,4158.050942444466,982.1241245182282,10000.0,10000.0,10003.966746781283,1515.6426312881133,316.9574579312359,1042.870977418117,9.015880116751257,835.4025902459405,689.2559211589241,7.422527754926004,559.5466909887832,283.2784270120833,3614.94265932736,4413.9507566386565,255.89981419418987,5503.619223037438,3671.0191338180894,2628.1481563999723,2327.692405111201,4413.9507566386565,0.00325798114009413,2.2655440786147945,0.126767769247814,False
True,True,10.0,5.440864520583602,-3.862838623796506,93.97788170903533,71.48441396294777,-3.862838623796449,93.97788170903533,60.65876681729566,15.0,40.0,10.0,1.0397616560500407,9e-05,4.927859766785674e-05,4.072140233214327e-05,253977.06175102157,2188061.6719973125,2188061.6719973125,253977.06175102157,0.06523496361782742,622.1281360252765,396333.048913532,460163.1986961899,306871.16869546805,306871.16869546805,1729.3309858516361,1782.5642649679996,1340.4952183820646,1397.113587291433,20626.78269936137,69383.92950022095,41263.750040306564,25232.25888361891,254.9736776923551,0.0,47.49499203159167,5836.042501207836,5836.042501206697,300.4380713228113,1345.587418945671,4526.258116608817,2691.8392326145236,1646.0254902684824,4163.957498792164,4163.957498792164,983.2868011290184,10000.0,10000.0,10004.093430342924,1517.5984531593456,316.8204308349475,1045.8137423460412,9.000685420094587,836.4020332554973,690.197105323943,7.4377224515826725,559.5466909887832,284.2930647182967,3620.849215675058,4418.93117648452,254.9736776923551,5509.544917737835,3675.1260337435415,2629.3122913975003,2328.874220074689,4418.93117648452,0.0032623341058902284,2.2629906646239055,0.12662489381288136,False
True,True,10.0,5.4348853639062895,-3.8757618262198434,94.06641817886265,71.5562406171378,-3.8757618262198434,94.06641817886265,60.735707655912336,15.0,40.0,10.0,1.0373443657794719,9e-05,4.919569665189468e-05,4.080430334810533e-05,253854.2229117806,2191554.553187866,2191554.553187866,253854.2229117806,0.0652661715140739,622.7148104525963,396325.4008166123,460215.91780506034,306997.18644675455,306997.18644675455,1729.3388457107033,1782.6098720528803,1340.8505670221562,1397.601896139581,20616.909083346807,69423.73496300742,41289.15082415118,25220.011984552344,254.0363113297834,0.0,47.50961934204931,5830.110560109097,5830.110560114006,300.4269034470117,1345.586724323781,4531.021393243252,2694.7847993595165,1646.0136277707927,4169.889439890902,4169.889439890902,984.4547709714316,10000.0,10000.0,10004.223850643823,1519.5531432629716,316.68345062076355,1048.7711715887237,8.985543634390579,837.4010940448077,691.1375928525545,7.452864237286682,559.5466909887832,285.30726729331116,3626.7811567737963,4423.925751220686,254.0363113297834,5515.476164214683,3679.2395703309485,2630.468398742225,2330.0414952952133,4423.925751220686,0.0032667593395585663,2.260435767313843,0.12648193537931518,False
True,True,10.0,5.428752168685492,-3.889057215587286,94.15505580016287,71.62801942581928,-3.889057215587229,94.15505580016287,60.81263942998669,15.0,40.0,10.0,1.0348939662885184,9e-05,4.9113083812570323e-05,4.088691618742968e-05,253727.89421145833,2195049.3790767016,2195049.3790767016,253727.89421145833,0.06529733759724576,623.3098597750379,396317.53210238984,460268.79243614955,307123.1915897561,307123.1915897561,1729.3469344492514,1782.6559954541399,1341.2057946423051,1398.090794623401,20606.750042804444,69463.54975302999,41314.573266507534,25207.585521860237,253.08773295858788,0.0,47.525530058924424,5824.15296421714,5824.152964214236,300.4223075052919,1345.5659143270605,4535.784858926677,2697.731638269287,1645.9882218323523,4175.847035782859,4175.847035782859,985.6280911832428,10000.0,10000.0,10004.358105749645,1521.5067025675266,316.5465180898632,1051.7434164369347,8.970454483854455,838.399772628492,692.077384422889,7.4679533878228055,559.5466909887832,286.3210350275316,3632.7387526657535,4428.934768741447,253.08773295858788,5521.41295010992,3683.35972945253,2631.616313015595,2331.194005510303,4428.934768741447,0.003271257612340636,2.257879269430211,0.1263388873861846,False
True,True,10.0,5.422462811203616,-3.9027295922570033,94.24379621727519,71.69974996439493,-3.9027295922569465,94.24379621727519,60.889562140586634,15.0,40.0,10.0,1.0324103077258313,9e-05,4.903075765044197e-05,4.096924234955804e-05,253598.0341308117,2198546.1247090874,2198546.1247090874,253598.0341308117,0.06532846028159489,623.9134025872918,396309.4398997057,460321.8252787039,307249.18347916467,307249.18347916467,1729.3552552044875,1782.7026425870313,1341.5608995315106,1398.5802902970627,20596.30181827519,69503.37445990612,41340.01720653757,25194.976711271505,252.1279514694918,0.0,47.54273843343571,5818.169424237971,5818.16942423531,300.42435009507744,1345.5246852829314,4540.548437840794,2700.679672117739,1645.9490353780088,4181.830575762028,4181.830575762028,986.806823204166,10000.0,10000.0,10004.49629849317,1523.4591320404388,316.409633682616,1054.73063673973,8.955417694614725,839.3980690228193,693.0164807122342,7.482990177062536,559.5466909887832,287.33436821109865,3638.722292644922,4433.95852723152,252.1279514694918,5527.35526104496,3687.486495321905,2632.755858582175,2332.3315084870974,4433.95852723152,0.003275829757735547,2.255321049708557,0.12619574304817724,False
True,True,10.0,5.41601534053143,-3.9167833096369122,94.33264095002028,71.77143187006703,-3.9167833096369122,94.33264095002028,60.96647578877992,15.0,40.0,10.0,1.0298932951622644,9e-05,4.894871667645247e-05,4.1051283323547536e-05,253464.6055792008,2202044.7680438734,2202044.7680438734,253464.6055792008,0.06535953810898917,624.5255495266049,396301.12160058855,460375.0188180539,307375.1615772534,307375.1615772534,1729.3638108515436,1782.7498202196152,1341.9158802836412,1399.070390461272,20585.56098769413,69543.20965258997,41365.482504660555,25182.18294786442,251.15699825830785,0.0,47.56125694278517,5812.15967302362,5812.159673022556,300.43308817836646,1345.4627578701154,4545.312061509878,2703.6288301600866,1645.8958460484819,4187.84032697638,4187.84032697638,987.9910233366181,10000.0,10000.0,10004.638532216823,1525.4104326480344,316.27279870175676,1057.7329841116048,8.940432994696625,840.3959832456752,693.9548823970559,7.497974876980636,559.5466909887832,288.3472671338726,3644.7320438592747,4438.997325234688,251.15699825830785,5533.303084846496,3691.6198534967043,2633.8868693850995,2333.453781206733,4438.997325234688,0.003280476522029614,2.2527609879718287,0.12605249564082588,False
True,True,10.0,5.409407716747523,-3.931222927147246,94.42159158484668,71.84306475612703,-3.931222927147246,94.42159158484668,61.04338037563423,15.0,40.0,10.0,1.027342823506433,9e-05,4.886695941183939e-05,4.1133040588160614e-05,253327.56969503066,2205545.2857808266,2205545.2857808266,253327.56969503066,0.06539056955191924,625.1464160277114,396292.57447377284,460428.37564737024,307501.1253034176,307501.1253034176,1729.3726044010052,1782.7975354384248,1342.2707353732571,1399.5611026336985,20574.523967348352,69583.0559177004,41390.96901219999,25169.201522406016,250.1749020104898,0.0,47.58109877172785,5806.123432589815,5806.123432590013,300.44858223264055,1345.3798404845218,4550.075657621474,2706.5790380135973,1645.8284227171623,4193.876567410184,4193.876567410184,989.1807502732318,10000.0,10000.0,10004.784912362915,1527.3606053555377,316.13601425233946,1060.750615296435,8.92550011400571,841.3935153165717,694.8925901529717,7.512907757671552,559.5466909887832,289.35973208546,3650.7682842930785,4444.051469420674,250.1749020104898,5539.256407894706,3695.759788286829,2635.0091729903943,2334.5605907577537,4444.051469420674,0.003285198683801964,2.2501989611978095,0.12590913828046318,False
True,True,10.0,5.402637978215125,-3.9460527927665225,94.51064965505299,71.9146482686503,-3.9460527927664657,94.51064965505299,61.120275902217145,15.0,40.0,10.0,1.0247588189907675,9e-05,4.8785484388046256e-05,4.121451561195375e-05,253186.88981354225,2209047.6561290543,2209047.6561290543,253186.88981354225,0.06542155314063224,625.7761141895146,396283.79591175466,460481.89826959796,307627.0741338321,307627.0741338321,1729.381638745029,1782.8457950322274,1342.6254634363975,1400.052434260243,20563.187330819826,69622.9138359429,41416.47659153631,25156.02980276446,249.18170467785782,0.0,47.602276226803106,5800.060435068606,5800.060435063686,300.47088784487846,1345.2756527040049,4554.839157323798,2709.5302242309435,1645.7465405488833,4199.939564931394,4199.939564931394,990.3760603116007,10000.0,10000.0,10004.93554661339,1529.3096511270764,315.99928196577775,1063.7836836820602,8.910618784311641,842.3906652566008,695.8296046547874,7.527789087365621,559.5466909887832,290.37176335518313,3656.8312818142876,4449.121269609252,249.18170467785782,5545.215217635398,3699.906284542544,2636.122600860484,2335.6517130156053,4449.121269609252,0.0032899969773160544,2.2476348460778772,0.12576566406739592,False
True,True,10.0,5.3957041400505545,-3.961277296004482,94.59981671361356,71.98618205215973,-3.9612772960044254,94.59981671361356,61.197162369596015,15.0,40.0,10.0,1.0221412141223936,9e-05,4.870429014663474e-05,4.129570985336527e-05,253042.52906883665,2212551.857133668,2212551.857133668,253042.52906883665,0.06545248738610411,626.4147577276221,396274.78328103124,460535.5892176814,307753.00754114374,307753.00754114374,1729.39091681158,1782.8946058660229,1342.9800631005937,1400.5443928907857,20551.547615552525,69662.78399643715,41442.00510393077,25142.665123837898,248.1774517761807,0.0,47.62480169683754,5793.970410010524,5793.970410005445,300.5000607991701,1345.1499110718696,4559.602490807698,2712.482316319891,1645.6499718710397,4206.029589989477,4206.029589989477,991.577010253649,10000.0,10000.0,10005.090544846973,1531.257570925676,315.86260356213074,1066.8323444488515,8.895788739232152,843.3874330884413,696.7659265764668,7.542619132445108,559.5466909887832,291.3833612321032,3662.921306872371,4454.207041765658,248.1774517761807,5551.179501061347,3704.0593265735397,2637.226982124688,2336.726921325518,4454.207041765658,0.0032948721386476757,2.245068517523599,0.12562206600234227,False
True,True,10.0,5.388604223822938,-3.976900793561299,94.68909431246823,72.05766576015964,-3.976900793561299,94.68909431246823,61.27403977883813,15.0,40.0,10.0,1.0194899550822354,9e-05,4.862337523919754e-05,4.1376624760802464e-05,252894.45110364957,2216057.8671922307,2216057.8671922307,252894.45110364957,0.0654833708029081,627.0624605397581,396265.5339660744,460589.4510196605,307878.9250130197,307878.9250130197,1729.400441519411,1782.9439747717458,1343.334533037088,1401.036986130922,20539.60137957331,69702.66699276082,41467.554413288366,25129.104819769258,247.16219520103795,0.0,47.64868736977631,5787.853088084518,5787.85308807886,300.53615557557373,1345.0023332825217,4564.3655886385795,2715.4352419351303,1645.5384888580954,4212.146911915483,4212.146911915483,992.7836565594253,10000.0,10000.0,10005.250019435905,1533.2043657132654,315.72598099018387,1069.8967530770349,8.881009714217134,844.3838188363429,697.7015565911395,7.557398157460127,559.5466909887832,292.3945260050199,3669.038628798377,4459.309107116521,247.16219520103795,5557.149245198005,3708.2188984945556,2638.322145417521,2337.7859898419474,4459.309107116521,0.003299824891919245,2.2424998491450623,0.1254783370131965,False
True,True,10.0,5.381336315897215,-3.992927464006698,94.77848395877396,72.12909907300389,-3.992927464006641,94.77848395877396,61.35090813101067,15.0,40.0,10.0,1.0168050159237738,9e-05,4.8542738227272346e-05,4.145726177272766e-05,252742.62144955085,2219565.6659353604,2219565.6659353604,252742.62144955085,0.06551420195296773,627.7193338586287,396256.04545534216,460643.48612840724,308004.82608368987,308004.82608368987,1729.410215689655,1782.9939083331076,1343.6888720495404,1401.5302215280649,20527.345312536505,69742.56341360798,41493.12439258266,25115.34628773843,246.13599860663157,0.0,47.67394468418223,5781.708208510086,5781.7082085096545,300.5792224497918,1344.832646363822,4569.128384196772,2718.3889311152716,1645.4118688136139,4218.2917914899135,4218.2917914899135,993.9960536569642,10000.0,10000.0,10005.4140842469,1535.150036450681,315.58941663081896,1072.9770623016577,8.866281446532915,845.379822526068,698.6364953711459,7.572126425144345,559.5466909887832,293.4052579624291,3675.1835083728074,4464.427790096545,246.13599860663157,5563.124437853736,3712.384984772236,2639.4079224705783,2338.8287000207865,4464.427790096545,0.0033048559225139803,2.239928714309823,0.1253344700142821,False
True,True,10.0,5.373898475597571,-4.009361536186304,94.86798718277544,72.20048166872857,-4.009361536186304,94.86798718277544,61.42776742718064,15.0,40.0,10.0,1.0140863761487258,9e-05,4.846237768225662e-05,4.1537622317743384e-05,252587.0053651784,2223075.232799788,2223075.232799788,252587.0053651784,0.06554497937655626,628.3854907481089,396246.31520603644,460697.6970315272,308130.7102826269,308130.7102826269,1729.4202421852613,1783.0444132241319,1344.0430789294876,1402.0241067433935,20514.77606099985,69782.47385683437,41518.71491346264,25101.38688795516,245.09892876253514,0.0,47.700585193089935,5775.535507457656,5775.53550745708,300.6293120610753,1344.6405738329054,4573.890809791285,2721.3433127440276,1645.2698858939807,4224.464492542344,4224.464492542344,995.2142565839631,10000.0,10000.0,10005.582855648836,1537.0945840976613,315.45291294959657,1076.0734268500469,8.851603675246706,846.3754441849588,699.5707435879491,7.5868041964305535,559.5466909887832,294.41555739260616,3681.3562094252366,4469.563421304879,245.09892876253514,5569.1050663752485,3716.5575693279907,2640.484142477944,2339.8548304168685,4469.563421304879,0.003309965918720849,2.2373549846800302,0.12519045782449706,False
True,True,10.0,5.3662887276789775,-4.026207307485265,94.95760554510667,72.27181322223885,-4.026207307485208,94.95760554510667,61.50461766841494,15.0,40.0,10.0,1.011334019071865,9e-05,4.8382292185323305e-05,4.16177078146767e-05,252427.5676689593,2226586.5469875797,2226586.5469875797,252427.5676689593,0.0655757015873258,629.0610464929282,396236.3406332496,460752.0862613228,308256.5771330947,308256.5771330947,1729.4305239224755,1783.095496237196,1344.3971524522722,1402.5186495766961,20501.890214320825,69822.3989314809,41544.32584595398,25087.223935173344,244.05105491477016,0.0,47.72862063051579,5769.334717009656,5769.334717008476,300.68647575692717,1344.4258346704173,4578.6527964420075,2724.2983143209044,1645.1123104273445,4230.665282990345,4230.665282990345,996.4383212187549,10000.0,10000.0,10005.756453482638,1539.0380096128586,315.3164725082445,1079.18600389356,8.836976141211197,847.3706838418448,700.504301912225,7.601431730466063,559.5466909887832,295.4254245835276,3687.5569998732394,4474.716337905115,244.05105491477016,5575.091117660762,3720.73663553966,2641.5506316460996,2340.8641558891723,4474.716337905115,0.0033151555748859277,2.2347785300468015,0.12504629315804647,False
True,True,10.0,5.358505375086509,-4.0434683666279625,95.04734040179238,72.34309350050194,-4.043468366627906,95.04734040179238,61.58145885578034,15.0,40.0,10.0,1.0085480069577444,9e-05,4.8302480327337264e-05,4.169751967266274e-05,252264.28009558222,2230099.592159583,2230099.592159583,252264.28009558222,0.06560636730681013,629.7461032701373,396226.11957014876,460806.6560178707,308382.42632024543,308382.42632024543,1729.441063396544,1783.1471631302577,1344.7510918497612,1403.0138573502013,20488.684899137465,69862.33920725838,41569.95709270568,25072.855041256058,242.992477294738,0.0,47.75805998356967,5763.105604939916,5763.105604934171,300.75075014074446,1344.1881871263065,4583.414286944356,2727.2538739523857,1644.938937267051,4236.894395060085,4236.894395060085,997.668295242036,10000.0,10000.0,10005.934995467447,1540.980313953828,315.1800990381421,1082.3149366853347,8.822398587049298,848.3655415270595,701.4371710138179,7.616009284627961,559.5466909887832,296.4348598229042,3693.786111942979,4479.886872354823,242.992477294738,5581.082582186392,3724.9221691944217,2642.607232509087,2341.8564823683428,4479.886872354823,0.0033204254491695233,2.2321992239825392,0.12490196894071595,False
True,True,10.0,5.922786562257954,-2.623384290509307,94.71730092553565,72.59640561769129,-2.62338429050925,94.71730092553565,61.65829099034352,15.0,40.0,10.0,1.1614642534339965,9e-05,4.8222940708772726e-05,4.177705929122728e-05,265973.42225514515,2242618.549196423,2242618.549196423,265973.42225514515,0.06607419690582453,602.8105829989705,397064.98351857474,460175.2654696595,308830.2553403198,308830.2553403198,1728.5882246710253,1781.0894216862241,1346.0098867119293,1402.4290852205572,21569.030132694068,69813.59814892532,41661.358347557165,25686.262289839186,304.2199396254541,0.0,42.382116214484824,5830.038803581919,5830.03880358578,272.0428082581991,1425.1563440552904,4612.8774307961985,2752.7407948206087,1697.1991523134895,4169.96119641808,4169.96119641808,982.2401096771728,10000.0,10000.0,10000.036757841504,1542.9214980770423,317.2151378985475,1055.5416425071191,8.80787075713906,849.360017272438,702.3693515617433,7.6305371145382015,559.5466909887832,297.443863398193,3626.8529133009747,4474.181136043535,304.2199396254541,5595.117540473371,3734.980904497782,2679.439261990663,2407.3964537324637,4474.181136043535,0.0030542751533353253,2.235045854411447,0.12506125120441228,False
True,True,10.0,5.927924445455119,-2.6084545180149235,94.79758647088079,72.67157803515471,-2.6084545180148666,94.79758647088079,61.73511407317102,15.0,40.0,10.0,1.1620150766742428,9e-05,4.814367193963149e-05,4.185632806036852e-05,266120.5385740123,2246344.025705147,2246344.025705147,266120.5385740123,0.0661153536609268,602.8655684932043,397073.78062117886,460214.12939177477,308963.3314109443,308963.3314109443,1728.579409757374,1781.0938191094392,1346.3837426394537,1402.897640425936,21580.323178098573,69851.2169406572,41688.577112303115,25686.666954060624,304.4519462852934,0.0,42.29489942017562,5825.453510757787,5825.4535107536585,271.49237100107666,1426.790699037083,4618.237911677673,2756.255019400739,1698.2830700381596,4174.546489242213,4174.546489242213,983.0992766016234,10000.0,10000.0,10000.036796120798,1544.8615629378826,317.1213293390513,1057.9719493625794,8.793392397598732,850.3541111112786,703.3008442242028,7.645015474078529,559.5466909887832,298.4524355965739,3631.438206125107,4478.998435527506,304.4519462852934,5601.337188279296,3739.3542960023624,2681.382346639783,2409.8899756387063,4478.998435527506,0.003053395035511715,2.2326419943976306,0.12492674401277917,False
True,True,10.0,5.933360671705543,-2.5927629726702435,94.87764987720197,72.74684348084213,-2.5927629726702435,94.87764987720197,61.81192810532923,15.0,40.0,10.0,1.1626589977790445,9e-05,4.806467263936203e-05,4.193532736063798e-05,266275.22895367595,2250078.8790165097,2250078.8790165097,266275.22895367595,0.06615684066535896,602.9070226171539,397083.0260824985,460252.60337370756,309096.65488180507,309096.65488180507,1728.5701484186354,1781.097081959912,1346.7581994482841,1403.3658694001967,21592.190987482005,69888.76704647864,41715.87313774353,25687.411390859488,304.72326956342096,0.0,42.20487538636229,5820.900340247403,5820.900340245857,270.92684371577116,1428.4711387748466,4623.6200257922765,2759.7903723900267,1699.3979824906178,4179.099659752596,4179.099659752596,983.9507727351665,10000.0,9999.999999999998,10000.036919576323,1546.8005094906453,317.0291439116045,1060.392389899409,8.778963256271993,851.3478230783404,704.2316496685768,7.659444615405267,559.5466909887832,299.4605767049625,3635.9913766354903,4483.8229293160175,304.72326956342096,5607.570798527443,3743.7411451251933,2683.3487552257843,2412.421911510013,4483.8229293160175,0.003052366823038605,2.2302397212472984,0.1247923256135672,False
True,True,10.0,5.939099389201601,-2.5762988834163707,94.95748851326277,72.82220316038007,-2.576298883416314,94.95748851326277,61.88873308788442,15.0,40.0,10.0,1.163397828918596,9e-05,4.798594143677936e-05,4.2014058563220647e-05,266437.60976896755,2253823.1918735546,2253823.1918735546,266437.60976896755,0.06619866252816446,602.9347536518943,397092.7261730904,460290.682270832,309230.2285079563,309230.2285079563,1728.5604347988206,1781.0991955353181,1347.1332644475337,1403.8337621674832,21604.641489524503,69926.24748472683,41743.24710935727,25688.501179953586,305.03472208475813,0.0,42.11201122049528,5816.379831815849,5816.379831813469,270.34604945908904,1430.198371007013,4629.02405910234,2763.3471282221185,1700.544420466102,4183.62016818415,4183.62016818415,984.7944800888226,10000.0,10000.0,10000.037128050622,1548.7383386885422,316.9385921916796,1062.8027077560164,8.764583082713308,852.3411532098095,705.1617685614459,7.673824788963951,559.5466909887832,300.46828700999026,3640.511885067044,4488.654890268908,305.03472208475813,5613.818539191163,3748.141608310941,2685.3389005549247,2414.9928510958357,4488.654890268908,0.003051187932881503,2.227838905966976,0.12465798878898922,False
True,True,10.0,5.945135620387191,-2.5590746714877355,95.03710621300331,72.8976551876654,-2.5590746714877355,95.03710621300331,61.96552902190274,15.0,40.0,10.0,1.1642305829830089,9e-05,4.790747696998569e-05,4.2092523030014315e-05,266607.56919483986,2257576.8934864854,2257576.8934864854,266607.56919483986,0.0662408167220505,602.9490036600438,397102.87349536613,460328.37179331674,309364.04956944595,309364.04956944595,1728.5502767509809,1781.1001787830835,1347.508929571138,1404.3013248713105,21617.665063046043,69963.65860060678,41770.698591098364,25689.931861854522,305.3859441749046,0.0,42.01636107012105,5811.891355085138,5811.891355090906,269.75027866316395,1431.971789399907,4634.449886566906,2766.9251897249596,1701.722068063071,4188.1086449148615,4188.1086449148615,985.6305477478627,10000.0,10000.0,10000.037416287,1550.675051483703,316.8496453582429,1065.2031216618886,8.750251628173443,853.3341015433426,706.0912015685338,7.688156243503817,559.5466909887832,301.47556679806326,3645.0003617977554,4493.494589089766,305.3859441749046,5620.080434314768,3752.5557374728223,2687.3526158109335,2417.6023371477695,4493.494589089766,0.003049860296952543,2.2254394217542988,0.12452372644386091,False
True,True,10.0,5.951452325547109,-2.5411334391187097,95.11651533674808,72.97319359956691,-2.5411334391187097,95.11651533674808,62.04231590845018,15.0,40.0,10.0,1.1651525223506272,9e-05,4.782927788629204e-05,4.2170722113707966e-05,266784.6926921613,2261339.7094354522,2261339.7094354522,266784.6926921613,0.0662832912212997,602.9505875910553,397113.4425763617,460365.69201256335,309498.1081049832,309498.1081049832,1728.5397002230275,1781.1000950974108,1347.885166440628,1404.7685851636218,21631.22888793162,70001.00251545163,41798.225657039555,25691.68564562386,305.7749992848498,0.0,41.91809376198303,5807.432730217957,5807.432730213658,269.14043776160906,1433.7890438533623,4639.8968355146135,2770.5239637591535,1702.9294816149713,4192.567269782043,4192.567269782043,986.4594781207916,10000.0,10000.0,10000.037771908537,1552.6106488271741,316.76222292828584,1067.5944821441822,8.735968645585134,854.3266681179683,707.019949354791,7.7024392260921255,559.5466909887832,302.4824163552772,3649.4589866649367,4498.342269066892,305.7749992848498,5626.356313635405,3756.9834418799446,2689.3889597357625,2420.2485219741534,4498.342269066892,0.0030483918569554733,2.2230411564645873,0.12438953230316377,False
True,True,10.0,5.958017091200475,-2.5225574245220628,95.19573909118742,73.04880724660472,-2.5225574245220628,95.19573909118742,62.11909374859266,15.0,40.0,10.0,1.166154069811682,8e-05,4.244563808190253e-05,3.7554361918097474e-05,266968.1786386635,2265111.1049986677,2265111.1049986677,266968.1786386635,0.06632606182204602,602.9410499894346,397124.3848936282,460402.68131907884,309632.3849183944,309632.3849183944,1728.528754197706,1781.0990644903288,1348.2619207980174,1405.2355983277787,21645.270572267902,70038.28363836237,41825.824474155874,25693.72768160398,306.19790861283633,0.0,41.81752390222908,5802.999799291806,5802.999799294815,268.5182165177266,1435.6455541311543,4645.363530508016,2774.142219830908,1704.163770648881,4197.000200708194,4197.000200708194,987.2822243313321,10000.0,10000.0,10000.038173024506,1554.5451316689241,316.67617900818414,1069.978449182027,7.752652346265674,760.2834248659054,802.0143591492844,6.859265761891891,497.37483643447405,269.7678541933232,3714.2372823818773,4503.198109321031,306.19790861283633,5632.645754839348,3761.42444416224,2691.445994980213,2422.9277784624865,4503.198109321031,0.0030467982621950403,2.2206440305837996,0.11044924614908086,False
True,True,10.0,5.978177055393644,-2.4657274877593522,95.42832317190926,73.27163939728479,-2.4657274877593522,95.42832317190926,62.34507030254463,15.0,40.0,10.0,1.169378270714378,8e-05,4.2243046366170616e-05,3.775695363382939e-05,267530.12485311704,2276253.5102599068,2276253.5102599068,267530.12485311704,0.06645322671413147,602.8772288523352,397157.8564307748,460510.37509473745,310028.59272744914,310028.59272744914,1728.4952965703046,1781.0927717358104,1349.373048222318,1406.6100873016885,21688.215636613175,70147.75920746288,41907.41655301995,25700.748937696175,307.5611842273477,0.0,41.513895561665684,5790.020714312445,5790.020714307448,266.64578515487074,1441.2519107248265,4661.544946101833,2784.883053201381,1707.8976958796973,4209.979285687556,4209.979285687556,989.6862503105485,10000.0,10000.000000000002,10000.039219889846,1560.2336646955976,316.42822820485503,1076.9853573216835,7.71564917676985,762.8778366808283,805.0714771915391,6.896268931387715,497.37483643447405,272.3992691777419,3727.216367361239,4517.540469914903,307.5611842273477,5651.231196412382,3774.5693035119293,2697.583946190246,2430.9381610353753,4517.540469914903,0.0030416797195057734,2.2135938939775275,0.11009859009494233,False
True,True,10.0,5.922599154903196,-2.601875168819504,95.6994886528314,73.45596458321188,-2.601875168819504,95.6994886528314,62.571020233781326,15.0,40.0,10.0,1.1490886097075872,8e-05,4.204240292033409e-05,3.795759707966592e-05,266185.39066875004,2285502.2879307494,2285502.2879307494,266185.39066875004,0.06651445022837091,606.3626606423386,397077.6572375932,460700.16844699305,310356.8976890454,310356.8976890454,1728.5755261291206,1781.3609820899367,1350.293123158173,1408.0382479548189,21585.299443852848,70261.60879794761,41975.20229652882,25624.67021035857,299.02891587457583,0.0,41.934399385556965,5768.183644758404,5768.183644751628,268.67652580268145,1435.7343255226324,4673.4122813563545,2791.9575039782662,1704.4108513253138,4231.816355241596,4231.816355241596,994.1383994078742,10000.0,10000.0,9992.487053599156,1565.9138709030851,315.5409064750031,1087.5466526529524,7.679001856776076,765.4699025219551,808.1229702379061,6.932916251381489,497.37483643447405,275.0279823388625,3749.0534369152797,4530.845271116172,299.02891587457583,5667.550680764229,3786.095903386141,2698.5492507331883,2429.8727249305066,4530.845271116172,0.0030741872740883934,2.2070936881798446,0.10977528621540103,False
True,True,10.0,5.9301997040046786,-2.577043424799058,95.93751564233241,73.67168819297854,-2.577043424799001,95.93751564233241,62.79694354543926,15.0,40.0,10.0,1.1483393007639735,8e-05,4.184367977627386e-05,3.815632022372615e-05,266430.26491238736,2296363.269763996,2296363.269763996,266430.26491238736,0.0666316548316448,606.8945109273603,397092.2875264608,460820.6011932548,310741.7831710017,310741.7831710017,1728.5608739881056,1781.3993548854878,1351.3710455024536,1409.421424693366,21604.0784864488,70371.17628714908,42054.87406670209,25617.909198795285,298.71594274494834,0.0,41.7502086688235,5753.677000751389,5753.677000746775,267.4481825777257,1439.5155006648197,4688.947928462145,2802.185852800784,1706.9636832425454,4246.322999248612,4246.322999248612,996.8905714512875,10000.0,10000.000000000002,9990.81223678464,1571.5857685217518,315.1763071396092,1095.2221695582384,7.642705277936031,768.0596218102548,811.168851989433,6.969212830221536,497.37483643447405,277.6539982060023,3763.560080922296,4545.038941993561,298.71594274494834,5685.838499913432,3799.076424252072,2703.8542546938334,2436.4060721161077,4545.038941993561,0.0030754014404767312,2.200201170468688,0.1094324697284802,False
True,True,10.0,5.9392599949298415,-2.547993151985736,96.19587500595742,73.90664271787142,-2.547993151985736,96.19587500595742,63.02284024065449,15.0,40.0,10.0,1.147751028548419,8e-05,4.164684949864479e-05,3.835315050135522e-05,266716.9599690515,2308237.687197262,2308237.687197262,266716.9599690515,0.0667607536831894,607.4420991005967,397109.4016369563,460950.3962335287,311161.79367438715,311161.79367438715,1728.5437435610697,1781.4378548718153,1352.5464565868194,1410.927444392814,21626.043077359565,70490.07005629432,42142.066921549354,25611.49022428198,298.47033812168235,0.0,41.54233522798929,5737.9270848484075,5737.927084841186,266.0714552930574,1443.7709350296452,4705.97020413903,2813.4361494500404,1709.8423903227026,4262.0729151515925,4262.0729151515925,999.8736460422078,10000.0,10000.0,9999.99952555511,1577.2493757287853,315.2846789602045,1103.5937591273378,7.606754429212007,770.6469940533119,814.2091361046854,7.005163678945558,497.37483643447405,280.27732129778343,3779.309996825277,4560.543253273275,298.47033812168235,5705.843850181238,3813.3097954922487,2709.716036364911,2443.6445810718533,4560.543253273275,0.003076355354495551,2.1927212274157517,0.10906043618323086,False
True,True,10.0,5.94638859097239,-2.5242370253569106,96.43743953928862,74.12507495731364,-2.5242370253569106,96.43743953928862,63.24871032256277,15.0,40.0,10.0,1.1467824653849221,8e-05,4.145188517224948e-05,3.854811482775053e-05,266951.5842574837,2319319.511937854,2319319.511937854,266951.5842574837,0.06688087785102388,608.0209675700994,397123.39554401045,461072.60724151146,311553.0386994411,311553.0386994411,1728.529743715229,1781.4782245605597,1353.6405398602592,1412.3353211886972,21644.001040763505,70600.85038690912,42223.52226772887,25604.094934581648,298.066165129086,0.0,41.36097244663135,5723.020583790167,5723.020583785273,264.8545559910367,1447.5697898147378,4721.846850905281,2823.9462352279616,1712.4243458057745,4276.979416209833,4276.979416209833,1002.7023551192897,10000.0,10000.0,9999.999506952097,1582.9047106483895,314.9959050289299,1111.521889422187,7.5711443945707515,773.2320188430637,817.2438361998965,7.040773713586813,497.37483643447405,282.89795612217637,3794.2164978835162,4575.045581338919,298.066165129086,5724.549206024571,3826.6485903472512,2715.126700925064,2450.2721449340274,4575.045581338919,0.0030779272511880723,2.185770572601253,0.10871472810308347,False
True,True,10.0,5.977599840658058,-2.4392945013066196,96.6620173156818,74.3515084853326,-2.4392945013066196,96.6620173156818,63.47455379429948,15.0,40.0,10.0,1.1532838789164543,8e-05,4.125876038976962e-05,3.874123961023039e-05,267791.81029780925,2330850.5699530113,2330850.5699530113,267791.81029780925,0.06702126471461986,607.4593864084082,397173.422548375,461165.7836312527,311959.4079745035,311959.4079745035,1728.4797498755004,1781.42985971542,1354.7760752516915,1413.700862882859,21708.183800847182,70707.72128255168,42308.3646967072,25623.811078942148,300.7840078819344,0.0,40.95434071264499,5711.151028150913,5711.15102814927,262.43029232898925,1454.9099329902017,4738.920905445457,2835.560109980691,1717.340225319191,4288.848971849086,4288.848971849086,1004.8379993938315,10000.0,10000.0,9999.995914130106,1588.5517913519786,314.8090041127873,1118.2198846615,7.535870350742609,775.8146958535623,820.272965849159,7.076047757414956,497.37483643447405,285.51590717650316,3806.0860535227703,4589.632979731021,300.7840078819344,5743.758904839288,3840.3981093745224,2722.1782247130222,2459.747932384033,4589.632979731021,0.0030674074384144747,2.1788234580330337,0.10836919610587753,False
True,True,10.0,5.960838493388678,-2.476163252511128,96.92029330788114,74.56196776728115,-2.4761632525110713,96.92029330788114,63.70037065899959,15.0,40.0,10.0,1.1448559848067361,8e-05,4.10674492398429e-05,3.8932550760157105e-05,267426.8655366514,2341607.7942518136,2341607.7942518136,267426.8655366514,0.06712392612146209,609.1879843084723,397151.71051099064,461316.01588307304,312337.8410679587,312337.8410679587,1728.5014370850113,1781.5573248709434,1355.8327787146463,1415.1580032970064,21680.331030089837,70821.86177558557,42387.59220462671,25589.654864131444,297.263015136551,0.0,40.99621977962649,5693.039906569408,5693.039906569845,262.40916422107966,1455.2689383525924,4753.841417608805,2845.221607610026,1717.678102573672,4306.960093430592,4306.960093430592,1008.3876141743785,10000.0,10000.0,9999.998822528712,1594.1906358583635,314.4291741404161,1127.5435050363537,7.500927565043776,778.3950248388568,823.2965385845506,7.110990543113789,497.37483643447405,288.1311789474965,3824.197175104275,4604.223108567143,297.263015136551,5762.229031783184,3853.6092217844043,2726.0657167480504,2463.6565525269707,4604.223108567143,0.00308105866256072,2.1719190760744977,0.10802578952114672,False
True,True,10.0,5.968089290743876,-2.4520239076070425,97.16163475565355,74.78040521898072,-2.4520239076069856,97.16163475565355,63.926160919797724,15.0,40.0,10.0,1.1438758140890515,8e-05,4.087792629547418e-05,3.912207370452583e-05,267665.7650878098,2352813.336115983,2352813.336115983,267665.7650878098,0.06724681665760389,609.77963601921,397165.9265132251,461437.298465345,312731.3745713363,312731.3745713363,1728.4872355314624,1781.5963157273004,1356.930863552272,1416.5730012223366,21698.568202211645,70932.10409688004,42470.20298623061,25582.531704951834,296.8547668529387,0.0,40.81348702100601,5677.954834003125,5677.95483399619,261.1841815735945,1459.1596376266402,4769.958199340966,2855.9859536262707,1720.3438192002347,4322.045165996873,4322.045165996873,1011.2466042825481,10000.0,9999.999999999998,9999.998797665548,1599.8212621339499,314.1509835807451,1135.642134426036,7.466311393259618,780.9730056308799,826.3145678963297,7.145606714897949,497.37483643447405,290.74377591130377,3839.282247670557,4618.899932849812,296.8547668529387,5781.204803623514,3867.2325579088188,2731.590423482783,2470.406241909189,4618.899932849812,0.0030826543935020597,2.165017676369123,0.10768253126618378,False
True,True,10.0,5.975368057044193,-2.4277885445375205,97.40291214297764,74.9988394615724,-2.4277885445374636,97.40291214297764,64.15192457982818,15.0,40.0,10.0,1.1428873507182742,8e-05,4.069016660277012e-05,3.930983339722989e-05,267905.7804205689,2364060.1255614655,2364060.1255614655,267905.7804205689,0.06737064182221722,610.3762999671808,397180.19783131324,461558.2869259799,313125.67993985733,313125.67993985733,1728.472985613025,1781.6348947346096,1358.0303033574328,1417.9904528368622,21716.874384705356,71042.16891159533,42553.20197392037,25575.48564881993,296.44332761643744,0.0,40.6304138889473,5662.806818404425,5662.806818404385,259.95711740583556,1463.0797656700686,4786.156516016545,2866.836528573456,1723.0368830759041,4337.193181595575,4337.193181595575,1014.1164312490992,10000.0,10000.0,9999.998778071882,1605.443688092928,313.87629935016093,1143.7996454975516,7.432017277587061,783.5486381374494,829.3270672330655,7.179900830570506,497.37483643447405,293.3537025335459,3854.4302632692584,4633.636509212012,296.44332761643744,5800.272947265644,3880.952959822555,2737.1533143250035,2477.196196919168,4633.636509212012,0.003084265339773908,2.15813216684547,0.10734006334887428,False
True,True,10.0,5.982675169863967,-2.4034558501890047,97.64412584886702,75.21727026781468,-2.403455850188948,97.64412584886702,64.37766164222478,15.0,40.0,10.0,1.1418904605138325,8e-05,4.050414566998696e-05,3.9495854330013045e-05,268146.92660124996,2375348.282041466,2375348.282041466,268146.92660124996,0.06749541367763405,610.9780322564717,397194.52522298414,461678.98086889257,313520.76603430894,313520.76603430894,1728.4586866492543,1781.6730609305193,1359.1311207586093,1419.4103866924636,21735.250527967917,71152.05609613616,42636.59162122884,25568.51747205801,296.028648299615,0.0,40.44699508965473,5647.594990402366,5647.5949904035915,258.727938128161,1467.0297257722084,4802.437460222934,2877.7743892791864,1725.7576639003694,4352.405009597634,4352.405009597634,1016.9972751469086,10000.0,10000.0,9999.998761340905,1611.0579315974537,313.6051393462935,1152.016725378817,7.398040744634178,786.1219223402886,832.3340500017994,7.213877363523387,497.37483643447405,295.9609632693379,3869.642091271317,4648.433657897249,296.028648299615,5819.434735369842,3894.771664426095,2742.7549390472777,2484.0270009191167,4648.433657897249,0.003085891766416089,2.1512622822982417,0.10699837257857413,False
True,True,10.0,5.990011038734167,-2.379024422903285,97.88527623272131,75.43569742292436,-2.379024422903285,97.88527623272131,64.60337211012109,15.0,40.0,10.0,1.14088501370411,8e-05,4.031983945688079e-05,3.968016054311922e-05,268389.2196205329,2386677.926372791,2386677.926372791,268389.2196205329,0.06762114456546645,611.5848890463035,397208.9094977507,461799.37986252084,313916.6419369798,313916.6419369798,1728.4443379097393,1781.710813233364,1360.2333389618766,1420.8328319746981,21753.69764832816,71261.76552521397,42720.37443964454,25561.627993064132,295.6106818100423,0.0,40.26322500701334,5632.318465912401,5632.318465913263,257.49660833661756,1471.009933511046,4818.802148570867,2888.800615874061,1728.5065418476636,4367.681534087599,4367.681534087599,1019.8893190277786,10000.0,10000.0,9999.998745995526,1616.66401045785,313.3375222389559,1160.2940740263973,7.364377403475028,788.692858293111,835.3355295682139,7.247540704682537,497.37483643447405,298.5655625633196,3884.9186157612826,4663.292215897642,295.6106818100423,5838.691467598645,3908.6899349018395,2748.395860875442,2490.8992525388244,4663.292215897642,0.0030875339327209725,2.1444077568008657,0.1066574457287648,False
True,True,10.0,5.910213088045509,-2.5750843476093337,98.18744263065867,75.62567816189585,-2.5750843476093337,98.18744263065867,64.82905598665025,15.0,40.0,10.0,1.1133470349023353,8e-05,4.0137224364351234e-05,3.986277563564877e-05,266449.59142779897,2396566.0705903117,2396566.0705903117,266449.59142779897,0.06767623017650871,616.3657383324545,397093.4417144921,462023.9844659547,314261.6168825557,314261.6168825557,1728.5597183862683,1782.06684243127,1361.1931853579413,1422.4270355682088,21605.559883140377,71385.56046126073,42793.56887817476,25455.204191137527,284.2694254575659,0.0,40.87848837920068,5605.745643266378,5605.74564327077,260.5294142857017,1462.182843743751,4831.105621055361,2896.107417473635,1722.7122580294526,4394.254356733622,4394.254356733622,1025.3315794220125,10000.0,10000.0,10000.109325676378,1622.2619424327856,312.73626114894,1173.3951594441824,7.331022943758085,791.2614461197802,838.3315192567636,7.28089516439948,497.37483643447405,301.1675048497056,3911.4914384073054,4678.523782191189,284.2694254575659,5856.437200477373,3921.4389968956475,2748.043837451465,2487.514423165763,4678.523782191189,0.0031332164072453987,2.1374263476152504,0.10631020800358705,False
False,True,0.0,0.0,-2.5750843476093337,98.18744263065867,75.62567816189585,-2.5750843476093337,0.0,65.05471327494502,15.0,40.0,10.0,0.0,8e-05,3.9956277224368876e-05,4.0043722775631124e-05,266449.59142779897,2396566.0705903117,2396566.0705903117,266449.59142779897,0.0,0.0,397093.4417144921,462023.9844659547,314261.6168825557,314261.6168825557,1728.5597183862683,1782.06684243127,1361.1931853579413,1422.4270355682088,21605.559883140377,71385.56046126073,42793.56887817476,25455.204191137527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5750843476093337,98.18744263065867,75.62567816189585,-2.5750843476093337,0.0,63.85456510428543,15.0,40.0,10.0,0.0,8e-05,4.093783243655492e-05,3.9062167563445087e-05,266449.59142779897,2396566.0705903117,2396566.0705903117,266449.59142779897,0.0,0.0,397093.4417144921,462023.9844659547,314261.6168825557,314261.6168825557,1728.5597183862683,1782.06684243127,1361.1931853579413,1422.4270355682088,21605.559883140377,71385.56046126073,42793.56887817476,25455.204191137527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5750843476093337,98.18744263065867,75.62567816189585,-2.5750843476093337,0.0,62.65455832529875,15.0,40.0,10.0,0.0,8e-05,4.1968702896114016e-05,3.803129710388599e-05,266449.59142779897,2396566.0705903117,2396566.0705903117,266449.59142779897,0.0,0.0,397093.4417144921,462023.9844659547,314261.6168825557,314261.6168825557,1728.5597183862683,1782.06684243127,1361.1931853579413,1422.4270355682088,21605.559883140377,71385.56046126073,42793.56887817476,25455.204191137527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5750843476093337,98.18744263065867,75.62567816189585,-2.5750843476093337,0.0,61.45469292132742,15.0,40.0,10.0,0.0,8e-05,4.3052700905526754e-05,3.694729909447325e-05,266449.59142779897,2396566.0705903117,2396566.0705903117,266449.59142779897,0.0,0.0,397093.4417144921,462023.9844659547,314261.6168825557,314261.6168825557,1728.5597183862683,1782.06684243127,1361.1931853579413,1422.4270355682088,21605.559883140377,71385.56046126073,42793.56887817476,25455.204191137527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5750843476093337,98.18744263065867,75.62567816189585,-2.5750843476093337,0.0,60.254968875715804,15.0,40.0,10.0,0.0,8e-05,4.4194042106019806e-05,3.58059578939802e-05,266449.59142779897,2396566.0705903117,2396566.0705903117,266449.59142779897,0.0,0.0,397093.4417144921,462023.9844659547,314261.6168825557,314261.6168825557,1728.5597183862683,1782.06684243127,1361.1931853579413,1422.4270355682088,21605.559883140377,71385.56046126073,42793.56887817476,25455.204191137527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5750843476093337,98.18744263065867,75.62567816189585,-2.5750843476093337,0.0,59.05538617181014,15.0,40.0,10.0,0.0,8e-05,4.5397400267932425e-05,3.460259973206758e-05,266449.59142779897,2396566.0705903117,2396566.0705903117,266449.59142779897,0.0,0.0,397093.4417144921,462023.9844659547,314261.6168825557,314261.6168825557,1728.5597183862683,1782.06684243127,1361.1931853579413,1422.4270355682088,21605.559883140377,71385.56046126073,42793.56887817476,25455.204191137527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5750843476093337,98.18744263065867,75.62567816189585,-2.5750843476093337,0.0,57.85594479295878,15.0,40.0,10.0,0.0,8e-05,4.666797126191463e-05,3.3332028738085376e-05,266449.59142779897,2396566.0705903117,2396566.0705903117,266449.59142779897,0.0,0.0,397093.4417144921,462023.9844659547,314261.6168825557,314261.6168825557,1728.5597183862683,1782.06684243127,1361.1931853579413,1422.4270355682088,21605.559883140377,71385.56046126073,42793.56887817476,25455.204191137527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5750843476093337,98.18744263065867,75.62567816189585,-2.5750843476093337,0.0,56.656644722511885,15.0,40.0,10.0,0.0,8e-05,4.801154805728196e-05,3.1988451942718044e-05,266449.59142779897,2396566.0705903117,2396566.0705903117,266449.59142779897,0.0,0.0,397093.4417144921,462023.9844659547,314261.6168825557,314261.6168825557,1728.5597183862683,1782.06684243127,1361.1931853579413,1422.4270355682088,21605.559883140377,71385.56046126073,42793.56887817476,25455.204191137527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5750843476093337,98.18744263065867,75.62567816189585,-2.5750843476093337,0.0,55.45748594382172,15.0,40.0,10.0,0.0,8e-05,4.943460903075271e-05,3.0565390969247296e-05,266449.59142779897,2396566.0705903117,2396566.0705903117,266449.59142779897,0.0,0.0,397093.4417144921,462023.9844659547,314261.6168825557,314261.6168825557,1728.5597183862683,1782.06684243127,1361.1931853579413,1422.4270355682088,21605.559883140377,71385.56046126073,42793.56887817476,25455.204191137527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
