is_on,converged,T_air_ou_in [°C],T_air_ou_out [°C],T1 [°C],T2 [°C],T3 [°C],T4 [°C],T_cond [°C],T_tank_w [°C],T_sup_w [°C],T_serv_w [°C],T0 [°C],dV_fan_ou [m3/s],dV_w_serv [m3/s],dV_w_sup_tank [m3/s],dV_w_sup_mix [m3/s],P1 [Pa],P2 [Pa],P3 [Pa],P4 [Pa],m_dot_ref [kg/s],cmp_rpm [rpm],h1 [J/kg],h2 [J/kg],h3 [J/kg],h4 [J/kg],s1 [J/(kg·K)],s2 [J/(kg·K)],s3 [J/(kg·K)],s4 [J/(kg·K)],x1 [J/kg],x2 [J/kg],x3 [J/kg],x4 [J/kg],E_fan_ou [W],X_a_ou_in [W],X_a_ou_out [W],Q_ref_evap [W],Q_LMTD_evap [W],Xc_evap [W],X1 [W],X2 [W],X3 [W],X4 [W],E_cmp [W],X_cmp [W],Xc_cmp [W],Q_cond_load [W],Q_ref_cond [W],Q_LMTD_cond [W],X_ref_cond [W],Xc_ref_cond [W],Xc_exp [W],X_tank_sup_w [W],X_tank_w [W],Xc_tank [W],X_mix_sup_w [W],X_mix_serv_w [W],Xc_mix [W],Xc_tot [W],E_tot [W],X_fan_ou [W],X_flow_X1_to_X2 [W],X_flow_X2_to_X3 [W],X_flow_X3_to_X4 [W],X_flow_X4_to_X1 [W],X_tot [W],fan_eff [-],cop [-],X_eff [-],is_transitioning
True,True,10.0,5.586820021585993,-3.6469922530355348,86.85932537821043,65.41800807153902,-3.646992253035478,86.85932537821043,54.25846844024238,15.0,40.0,10.0,1.152875064464706,8e-05,5.094442242555431e-05,2.9055577574445694e-05,256035.5387895196,1908055.7439904471,1908055.7439904471,256035.5387895196,0.06263924918563844,592.762854508273,396460.73913980805,456107.47318735893,296463.15864003927,296463.15864003927,1729.2000642704875,1779.9205781265193,1310.843468879805,1358.1556691234907,20791.543371339663,66076.76392055512,39251.63285644262,25855.18335744299,300.61277117659597,0.0,49.32684146252304,6263.773362885956,6263.773362889436,317.1826068758892,1302.3666661913544,4138.998880600257,2458.6928114379025,1619.5492730672436,3736.2266371140445,3736.2266371140445,899.5944227051423,10000.0,10000.0,10000.205171566487,1351.7814200435175,328.5246491188366,839.1435383706589,9.304946606869818,668.7842410477055,692.3021256026819,5.306971501287748,497.37483643447405,176.71637611451916,3253.4637187877283,4036.8394082906407,300.61277117659597,5038.593303305399,3358.2872341430448,2519.143695772386,2201.9610888964967,4036.8394082906407,0.003068066762306504,2.477185488098076,0.12320897269606335,True
True,True,10.0,5.588162416930004,-3.638637664860653,87.10739784137178,65.63466717234422,-3.638637664860596,87.10739784137178,54.48537106898243,15.0,40.0,10.0,1.15070378696214,8e-05,5.065167037447679e-05,2.9348329625523217e-05,256115.47267506426,1917559.0321768576,1917559.0321768576,256115.47267506426,0.06272771640139092,593.422182426484,396465.67963658617,456246.6744432348,296827.51217036333,296827.51217036333,1729.195010256589,1779.9947989118232,1311.8918467752944,1359.495689964771,20797.914912153115,66194.94956107222,39319.13818565884,25840.109986558586,299.70406283900917,0.0,49.20383647693779,6250.074711575521,6250.074711580772,316.2853826677965,1304.6057083498,4152.258023271315,2466.3997492571084,1620.8910910175964,3749.9252884244793,3749.9252884244793,902.2729735029643,10000.0,10000.000000000002,10000.234456766137,1357.77071089239,328.08756312181686,845.508658239512,9.251475744415568,671.4588618089028,695.5633248279028,5.360442363741997,497.37483643447405,179.44446773817077,3267.162370098163,4049.6293512634884,299.70406283900917,5054.53099677428,3368.6727227600727,2523.1640645205607,2206.878681852764,4049.6293512634884,0.0030715734076124527,2.469361794031839,0.12281984184041253,False
True,True,10.0,5.589362782343983,-3.630623049072824,87.35550325190843,65.85128940071047,-3.630623049072767,87.35550325190843,54.712246965904626,15.0,40.0,10.0,1.1484834273595423,8e-05,5.03622975984492e-05,2.9637702401550803e-05,256192.17192419188,1927096.5871047336,1927096.5871047336,256192.17192419188,0.06281664215660962,594.0926531437807,396470.41895662714,456385.79047791864,297192.30835786567,297192.30835786567,1729.1901628458365,1780.0692058834782,1312.940728520971,1360.8377581991099,20804.026776548664,66312.99726173194,39386.943506872834,25824.89955350783,298.77613009825046,0.0,49.08203455716983,6236.317547466712,6236.317547462144,315.39436854410656,1306.8391054389822,4165.559819322449,2474.1555359138297,1622.2334739830887,3763.682452533287,3763.682452533287,904.9617386498203,10000.0,10000.0,10000.26671950994,1363.7510076161464,327.65327579247264,851.9220619307409,9.19862210309,674.1312338566958,698.8183958625406,5.413296005067563,497.37483643447405,182.16969342728925,3280.91953420697,4062.4585826315374,298.77613009825046,5070.521557972269,3379.1172745636504,2527.1952126329097,2211.8008440888034,4062.4585826315374,0.0030751678241012666,2.4615635572885775,0.12243197716794683,False
True,True,10.0,5.590382558643967,-3.623045692591802,87.60367073434173,66.06786145079371,-3.623045692591745,87.60367073434173,54.93909613415832,15.0,40.0,10.0,1.1462031519758513,8e-05,5.0076245924090404e-05,2.9923754075909602e-05,256264.7029426754,1936667.904584426,1936667.904584426,256264.7029426754,0.06290600394175382,594.7761486679298,396474.8995897352,456524.86686716974,297557.5287215256,297557.5287215256,1729.185580745791,1780.1439431171148,1313.9900601398099,1362.1819498013706,20809.80483128463,66430.91180327884,39455.045622658596,25809.512064987677,297.82454383780026,0.0,48.96181604082196,6222.496521743516,6222.496521743263,314.51160295093905,1309.0616647439185,4178.903199751358,2481.959255461038,1623.5732676948576,3777.503478256485,3777.503478256485,907.6619432490452,10000.0,10000.0,10000.30225265878,1369.722330417904,327.22161387241636,858.3859877661805,9.1463750575846,676.8013514877745,702.0673539877142,5.465543050572965,497.37483643447405,184.89205810387335,3294.7405599301687,4075.328022094285,297.82454383780026,5086.565143000404,3389.6211987100833,2531.2352109439025,2216.7236079929635,4075.328022094285,0.003078868214703194,2.4537902092261676,0.1220453503958379,False
True,True,10.0,5.591184171719874,-3.616000226666017,87.85192864462039,66.28437052587196,-3.6160002266659603,87.85192864462039,55.165918576892466,15.0,40.0,10.0,1.1438524857665924,8e-05,4.97934585056547e-05,3.0206541494345313e-05,256332.15688715654,1946272.4945296245,1946272.4945296245,256332.15688715654,0.06299577969914262,595.474508660664,396479.06560100574,456663.9481772399,297923.15557560313,297923.15557560313,1729.181321023444,1780.2191506608901,1315.0397901048398,1363.5283417767298,20815.176982937694,66548.69809732902,39523.441437137895,25793.90803124223,296.84505359959957,0.0,48.84354718443449,6208.606396008785,6208.606396004868,313.639044300274,1311.268303615807,4192.28712460409,2489.8100097259035,1624.907347916081,3791.393603991215,3791.393603991215,910.3747830029315,10000.0,10000.0,10000.34137772792,1375.6846994403193,326.7924154378677,864.9026618098223,9.094724225082102,679.4692092294158,705.3102144359855,5.517193883075464,497.37483643447405,187.61156667801725,3308.6306856648985,4088.2386575908145,296.84505359959957,5102.661907607022,3400.1847927288345,2535.282130919012,2221.6430866187384,4088.2386575908145,0.0030826923929397365,2.4460411530605133,0.1216599318415465,False
True,True,10.0,5.591730787414804,-3.609579243253222,88.1003047538635,66.50080425038465,-3.6095792432531653,88.1003047538635,55.39271429725562,15.0,40.0,10.0,1.1414212513823718,8e-05,4.9513879787372564e-05,3.0486120212627442e-05,256393.64391604497,1955909.8774060688,1955909.8774060688,256393.64391604497,0.06308594765961188,596.189542263707,396482.8622652336,456803.07824647997,298289.17188564903,298289.17188564903,1729.177439485805,1780.2949654597235,1316.089868917473,1364.8770124704374,20820.07270454803,66666.36120627941,39592.12793138667,25778.048234364804,295.8335630004263,0.0,48.727582724619396,6194.642011790606,6194.6420117842645,312.7785847716573,1313.4540169084312,4205.710573716123,2497.706910412117,1626.2326016800885,3805.357988209393,3805.357988209393,913.101431401702,10000.0,10000.0,10000.384446010868,1381.6381347658091,326.3655285381967,871.4743087320285,9.043659458378075,682.1348018326047,708.5469923915824,5.56825864977949,497.37483643447405,190.32822404791017,3322.5950698830775,4101.191551209819,295.8335630004263,5118.812005117825,3410.8083418138194,2539.334033081791,2226.5554483101337,4101.191551209819,0.0030866578891340386,2.4383157614401303,0.12127569030218849,False
True,True,10.0,5.591985988423005,-3.6038741065542013,88.34882649269218,66.71715055908481,-3.6038741065541444,88.34882649269218,55.619483298396005,15.0,40.0,10.0,1.1388994882611314,8e-05,4.9237455467065894e-05,3.076254453293411e-05,256448.2855836446,1965579.5795711325,1965579.5795711325,256448.2855836446,0.0631764861228435,596.9230437115693,396486.23558584147,456942.30056159786,298655.56108457944,298655.56108457944,1729.1739911790685,1780.3715225690776,1317.1402485732065,1366.2280420321852,20824.42241320837,66783.90637588369,39661.10213079618,25761.893412886362,294.78609729719716,0.0,48.61426918703712,6180.5982500174,6180.598250015274,311.9320680930989,1315.6138336042898,4219.172534385295,2505.649068382924,1627.5459016973887,3819.401749982599,3819.401749982599,915.8430492015941,10000.0,9999.999999999998,10000.43184184313,1387.582656416779,325.9408095855922,878.1031666855351,8.993170839235272,684.7981242654614,711.7777029905528,5.618747268922292,497.37483643447405,193.0420350999097,3336.638831656283,4114.187847279796,294.78609729719716,5135.015583586889,3421.4921175845175,2543.3889508989823,2231.4568828058837,4114.187847279796,0.003090782092380474,2.4306133728462993,0.12089259287548733,False
True,True,10.0,5.591913679943275,-3.598975181480853,88.59752102542569,66.9333976671922,-3.598975181480796,88.59752102542569,55.84622558346149,15.0,40.0,10.0,1.1362774383797387,8e-05,4.896413246098788e-05,3.103586753901213e-05,256495.21283132135,1975281.1321459343,1975281.1321459343,256495.21283132135,0.06326737339556454,597.6767971179044,396489.1321584678,457081.65836647275,299022.30702471046,299022.30702471046,1729.1710305360127,1780.4489555078899,1318.190882419001,1367.5815125611543,20828.157291915915,66901.33904413387,39730.3610974905,25745.40417273974,293.6987990918958,0.0,48.5039458261852,6166.470019417619,6166.470019411197,311.10129448725615,1317.7428045291945,4232.6719979684785,2513.635590695543,1628.8440990164506,3833.529980582381,3833.529980582381,918.6007871430975,10000.0,10000.0,10000.48398502707,1393.518284355848,325.51812291708734,884.7914916790926,8.94324867196168,687.4591717068588,715.002361320951,5.668669436195885,497.37483643447405,195.7530047085806,3350.7670622560654,4127.228779674277,293.6987990918958,5151.272785111576,3432.2363778386407,2547.4448861595483,2236.343591672292,4127.228779674277,0.003095082286732013,2.4229332886143533,0.12051060481162064,False
True,True,10.0,5.591477776660383,-3.5949726145861405,88.84641548368336,67.14953396349097,-3.5949726145861405,88.84641548368336,56.072941155599494,15.0,40.0,10.0,1.133545472365813,7e-05,4.260712651110989e-05,2.7392873488890103e-05,256533.5587032907,1985014.0663836263,1985014.0663836263,256533.5587032907,0.06335858757322402,598.4525917285861,396491.4987077785,457221.19502734113,299389.39379845606,299389.39379845606,1729.1686118581201,1780.527397427247,1319.2417246354219,1368.937508579588,20831.208689871943,67018.66487553628,39799.9018976565,25728.54067386585,292.56789961962136,0.0,48.39694775570607,6152.252217441693,6152.252217448402,310.2880373830287,1319.8359600333567,4246.207947557218,2521.665569788394,1630.1239974163855,3847.7477825583082,3847.7477825583082,921.375795034447,10000.0,10000.000000000002,10000.54133314632,1399.4450384860704,325.09733928275386,891.5415723720084,7.782148042553085,603.8531970977006,803.3739894309228,5.003280302084782,435.2029818801647,173.65349551962066,3425.3302290227816,4140.315682177929,292.56789961962136,5167.583742591665,3443.0413648228414,2551.499792450833,2241.211755067804,4140.315682177929,0.0030995757876091765,2.415274768309382,0.10511347812281671,False
True,True,10.0,5.589856018307216,-3.590553903596856,89.259663452925,67.50767109221596,-3.590553903596799,89.259663452925,56.44883777710584,15.0,40.0,10.0,1.1287472948732555,7e-05,4.222072544978832e-05,2.7779274550211673e-05,256575.89650845923,2001221.7934619584,2001221.7934619584,256575.89650845923,0.0635105058374961,599.7925021109801,396494.11126763315,457453.0962216156,299998.83148017374,299998.83148017374,1729.1659419784503,1780.6600579506633,1320.9846419877979,1371.191917380738,20834.577226155096,67213.00324260545,39915.832531048916,25699.642503537907,290.5865781608025,0.0,48.2277384607307,6128.46403023226,6128.464030235423,308.98275669902046,1323.2145385434865,4268.731834795138,2535.0747149716985,1632.197295242507,3871.53596976774,3871.53596976774,926.0186735160887,10000.0,10000.0,10000.649266897371,1409.253688221962,324.4034316014772,902.8774197291916,7.711572284241386,607.7066245455344,809.2586359606689,5.073856060396482,435.2029818801647,177.57749872576613,3449.118416232213,4162.122547928542,290.5865781608025,5194.750508311226,3461.0933884877873,2558.2159687585954,2249.2332120595747,4162.122547928542,0.0031075001523260676,2.402620270029513,0.10456275058425707,False
True,True,10.0,5.586966934055283,-3.589264698362115,89.6736939615783,67.86544766620659,-3.589264698362058,89.6736939615783,56.8246901135368,15.0,40.0,10.0,1.1235772135716162,7e-05,4.1841314191437415e-05,2.8158685808562575e-05,256588.25002321167,2017513.6104050546,2017513.6104050546,256588.25002321167,0.06366316937100937,601.2064652008154,396494.873501844,457685.8302282792,300609.1389670717,300609.1389670717,1729.1651630657711,1780.7964852130428,1322.7279388085378,1373.4541043781012,20835.560009491048,67407.10786992629,40032.525523154356,25669.411742132506,288.45866023258145,0.0,48.07008795576609,6104.38975795085,6104.389757949381,307.73832156950016,1326.4577858240582,4291.350125133015,2548.5974527298313,1634.1961073935583,3895.6102420491507,3895.6102420491507,930.7179027401935,10000.0,10000.0,10000.775472818366,1419.0388389311158,323.71383347206825,914.4013453362729,7.6422732062871805,611.5548380512979,815.1262740861051,5.143155138350687,435.2029818801647,181.4950113094839,3473.192688513624,4184.068902281732,288.45866023258145,5222.068027873209,3479.3153554700248,2564.9140101337516,2257.1756885642517,4184.068902281732,0.003116085230835328,2.3900180024632527,0.10401429614192824,False
True,True,10.0,5.5826381838201655,-3.59153140375372,90.08863620568951,68.22281148854506,-3.59153140375372,90.08863620568951,57.20049817010971,15.0,40.0,10.0,1.1179922850910318,7e-05,4.1468704775611186e-05,2.8531295224388808e-05,256566.53014249008,2033887.2990135187,2033887.2990135187,256566.53014249008,0.06381646917623965,602.7031388188876,396493.5333247629,457919.60628148133,301220.2443599786,301220.2443599786,1729.1665325808603,1780.9373088664818,1324.4714100899478,1375.724515118267,20833.83205421242,67601.00970565717,40149.96702273001,25637.650333961443,286.1681306967276,0.0,47.92552372785839,6080.00490854013,6080.004908546839,306.5627211778601,1329.5416011106004,4314.057752163748,2562.229132933088,1636.1043222884605,3919.9950914598708,3919.9950914598708,935.4789404067233,10000.0,10000.0,10000.922902654298,1428.8005748913513,323.02804433930874,926.1248106446274,7.574216477907414,615.3978210092858,820.9769703599728,5.211211866730453,435.2029818801647,185.40605099585156,3497.5775379243437,4206.163222156599,286.1681306967276,5249.536692570471,3497.7080733398116,2571.583262695184,2265.020541517324,4206.163222156599,0.0031254138114375747,2.3774636103809508,0.10346792525493718,False
True,True,10.0,5.576691427141668,-3.5977932870682707,90.50462380667778,68.57970991077076,-3.597793287068214,90.50462380667778,57.57626195204131,15.0,40.0,10.0,1.1119496958545372,7e-05,4.110271592116829e-05,2.88972840788317e-05,256506.5352976564,2050340.5622700667,2050340.5622700667,256506.5352976564,0.06397029027785314,604.2915321922243,396489.8309662793,458154.64175234025,301832.07456427085,301832.07456427085,1729.1703163149828,1781.0831780320511,1326.2148484905479,1378.003625615925,20829.05833141209,67794.7423222851,40268.14264389235,25604.150400841783,283.69941946805676,0.0,47.79559702343647,6055.284154086793,6055.284154080531,305.4640257848921,1332.4409076747668,4336.849345668834,2575.9647738797903,1637.9049334596589,3944.715845913207,3944.715845913207,940.3074079191401,10000.0,10000.0,10001.094951197829,1438.5389799779603,322.3455918110833,938.0598404201314,7.5073689882871895,619.2355579654213,826.8107910008262,5.278059356350678,435.2029818801647,189.3106354416073,3522.2982923776804,4228.415265381263,283.69941946805676,5277.156753587974,3516.2721817989304,2578.212341378799,2272.748315593907,4228.415265381263,0.003135571297084695,2.3649522036947643,0.1029234251052028,False
True,True,10.0,5.568940816358236,-3.6085058960741208,90.92179599577088,68.93608947115882,-3.608505896074064,90.92179599577088,57.9519814645476,15.0,40.0,10.0,1.1054067135724381,7e-05,4.074317273219265e-05,2.9256827267807343e-05,256403.92334777815,2066871.0063932948,2066871.0063932948,256403.92334777815,0.06412451058144752,605.9810883293089,396483.49691664695,458391.16397273814,302444.5546446477,302444.5546446477,1729.1767906961807,1781.234766693043,1327.958042514583,1380.2919461395902,20820.89106074354,67988.34221332317,40387.03733636366,25568.69252494286,281.03743211387246,0.0,47.68189484267746,6030.2011487889495,6030.201148787365,304.45044522966145,1335.1294491398153,4359.719169673317,2589.799003028968,1639.5798943694767,3969.7988512110496,3969.7988512110496,945.2091306775474,10000.0,9999.999999999998,10001.295518914345,1448.2541376661015,321.6660289782476,950.2191086594912,7.4416987928664655,623.0680345638698,832.6278018950982,5.343729551771402,435.2029818801647,193.20878223547646,3547.381297675522,4250.836283324922,281.03743211387246,5304.928300350864,3535.0081337065153,2584.789025047024,2280.3385798173626,4250.836283324922,0.003146646210813776,2.352478273328888,0.10238055593610332,False
True,True,10.0,5.559192303830798,-3.624142350893351,91.3402982079532,69.29189583336114,-3.624142350893294,91.3402982079532,58.32765671284409,15.0,40.0,10.0,1.0983209178169544,7e-05,4.03899064193155e-05,2.961009358068449e-05,256254.2046670019,2083476.1363441788,2083476.1363441788,256254.2046670019,0.06427900030857418,607.7817292922119,396474.251122339,458629.4111070638,303057.6076876802,303057.6076876802,1729.186243854629,1781.3927760128615,1329.7007761467578,1382.5900239243058,20808.968604620903,68181.84900874223,40506.635351445875,25531.04484323316,278.16769867380975,0.0,47.58604328101204,6004.728452162395,6004.7284521701495,303.53033999886816,1337.5796993575375,4382.6610934721,2603.726026254891,1641.1100393564057,3995.271547837605,3995.271547837605,950.1901537230424,10000.0,10000.0,10001.52907757716,1457.9461310331953,320.9889361840137,962.6159868984855,7.37717506243982,626.8952374964794,838.4280685991558,5.4082532821980465,435.2029818801647,197.10050889851271,3572.853994302078,4273.439246511414,278.16769867380975,5332.851247195143,3553.9161799779336,2591.300193079448,2287.76985308058,4273.439246511414,0.003158730285517121,2.3400356067220134,0.10183904737511805,False
True,True,10.0,5.547242878915256,-3.6451947434886733,91.7602827398897,69.64707372028278,-3.6451947434886165,91.7602827398897,58.70328770214559,15.0,40.0,10.0,1.0906504642546224,7e-05,4.004275403550668e-05,2.995724596449331e-05,256052.7351290064,2100153.3510101656,2100153.3510101656,256052.7351290064,0.06443362138134823,609.7039068016234,396461.80211146106,458869.6331124486,303671.15465327067,303671.15465327067,1729.198976802836,1781.5579368829408,1331.4428284576072,1384.8984461689818,20792.914259458223,68375.30571376407,40626.92020521933,25490.96205024363,275.0765381351884,0.0,47.50971109599221,5978.837446051201,5978.837446052692,302.7122325829464,1339.7627648087678,4405.66856019461,2617.7395943933484,1642.4749973917142,4021.1625539487986,4021.1625539487986,955.2567585629567,10000.0,10000.0,10001.800742875486,1467.61504276128,320.3139230399818,975.2645970016342,7.313768034898993,630.7171544548567,844.2116563413222,5.4716603097388745,435.2029818801647,200.98583288443086,3598.745000413272,4296.239092083987,275.0765381351884,5360.925318757567,3572.9963529563047,2597.7317559546705,2295.019523371724,4296.239092083987,0.0031719185406313766,2.327617198592473,0.10129859455029998,False
True,True,10.0,5.532880375039895,-3.6721740261190803,92.181909011703,70.00156706616701,-3.6721740261190803,92.181909011703,59.0788744376664,15.0,40.0,10.0,1.0823545543439193,7e-05,3.97015582254656e-05,3.0298441774534398e-05,255794.72457884814,2116899.9486232726,2116899.9486232726,255794.72457884814,0.06458822723198133,611.7586276450619,396445.84700515826,459112.09203312,304285.11460141203,304285.11460141203,1729.2153037578198,1781.7310103250484,1333.1839742748264,1387.2178422944087,20772.33617585172,68568.75888930268,40747.87471521509,25448.184985470347,271.7513058874715,0.0,47.454607202104654,5952.498326358987,5952.498326355603,302.0047854180373,1341.648369065017,4428.734580157222,2631.832991326619,1643.6531544830543,4047.501673641013,4047.501673641013,960.4154625488081,10000.0,10000.0,10002.116355172628,1477.2609551393678,319.6406336912353,988.1798368435645,7.251448969459409,634.5337740849571,849.9786300238701,5.533979375178459,435.2029818801647,204.86477157997086,3625.0841201054864,4319.2529795284845,271.7513058874715,5389.15004270603,3592.248453875427,2604.0686170318622,2302.0638316138247,4319.2529795284845,0.003186309043290066,2.3152151650750636,0.10075885435348454,False
True,True,10.0,5.515883941816412,-3.7056081575955204,92.60534335036078,70.35531939796334,-3.7056081575954636,92.60534335036078,59.45441692462009,15.0,40.0,10.0,1.073394123505068,7e-05,3.9366166987802765e-05,3.063383301219723e-05,255475.26302827496,2133713.1433801176,2133713.1433801176,255475.26302827496,0.06474266311680947,613.9574492020838,396426.07255156134,459357.0615023402,304899.4053203898,304899.4053203898,1729.2355514679641,1781.9127854080252,1334.9239859856416,1389.548885119738,20746.828583127448,68762.25874377799,40869.48111827549,25402.440928456082,268.1807247298799,0.0,47.422471343220074,5925.680182752066,5925.680182746032,301.41674167607084,1343.204933699614,4451.851752999305,2645.999047799316,1644.6216753756848,4074.3198172479338,4074.3198172479338,965.6729979482425,10000.0,10000.0,10002.482558904689,1486.8839500657682,318.9687551342208,1001.3773724236312,7.190190103222871,638.3450859439453,855.7290542250458,5.595238241414996,435.2029818801647,208.73734230519557,3651.9022637124067,4342.500541977814,268.1807247298799,5417.524750947548,3611.6720457475585,2610.2946733239273,2308.8779316478567,4342.500541977814,0.0032020023052327104,2.302820668260746,0.10021944215623502,False
True,True,10.0,5.496024494199844,-3.7460402456770794,93.03075881827112,70.70827422431842,-3.7460402456770794,93.03075881827112,59.82991516821966,15.0,40.0,10.0,1.0637325490113199,7e-05,3.9036433449256024e-05,3.096356655074397e-05,255089.34793275874,2150590.0831001443,2150590.0831001443,255089.34793275874,0.06489676644720745,616.3124782381117,396402.15615440375,459604.82627346704,305513.94397758483,305513.94397758483,1729.2600585971934,1782.104077251161,1336.6626353896627,1391.8922921408189,20715.972992328585,68955.85922952094,40991.72119672198,25353.443887632107,264.35521489429993,0.0,47.415064769346735,5898.351078443254,5898.35107844096,300.9568655982346,1344.3996610098054,4475.012291584734,2660.230156772709,1645.35652660804,4101.648921556747,4101.648921556747,971.0362909818186,10000.0,10000.0,10002.906891830356,1496.4841090504167,318.2980257616084,1014.8736301646691,7.129964609938397,642.1510804592948,861.4629932010604,5.65546373469947,435.2029818801647,212.6035623138295,3679.2313680212205,4366.004136451047,264.35521489429993,5446.048582566553,3631.2664477545277,2616.3928175898586,2315.4359519916243,4366.004136451047,0.003219100631509445,2.2904238492381745,0.09967992889578985,False
True,True,10.0,5.473066417344228,-3.794023486287415,93.45833413508848,71.0603758380417,-3.794023486287358,93.45833413508848,60.205369173677525,15.0,40.0,10.0,1.0533366934398598,7e-05,3.871221565023743e-05,3.128778434976256e-05,254631.94302630657,2167527.887527131,2167527.887527131,254631.94302630657,0.06505036808631401,618.8363110891343,396373.7687892586,459855.6802507324,306128.6485030995,306128.6485030995,1729.2891732261219,1782.3057203855396,1338.3996976076355,1394.2488245611098,20679.341820002344,69149.617953287,41114.576555217645,25300.89625834141,260.2673431553976,0.0,47.4341486643887,5870.478292608333,5870.478292600871,300.6338173448944,1345.1987971738592,4498.208100889307,2674.518338629844,1645.8326145187536,4129.5217073916665,4129.5217073916665,976.5124036762181,10000.0,10000.0,10003.397867586269,1506.061513217164,317.62824904229933,1028.6857241110904,7.070746560832562,645.9517488899708,867.1805108880258,5.714681783805306,435.2029818801647,216.46344879361135,3707.1041538561394,4389.789050547064,260.2673431553976,5474.7205045655255,3651.030742306062,2622.345018194972,2321.7112008500776,4389.789050547064,0.003237706830736563,2.2780137917455923,0.09913983949318222,False
True,True,10.0,5.446769154868491,-3.8501163695236755,93.8882527115561,71.41157007526454,-3.8501163695236187,93.8882527115561,60.58077894620544,15.0,40.0,10.0,1.04217789024583,7e-05,3.839337634105276e-05,3.1606623658947234e-05,254098.03534967545,2184523.685947484,2184523.685947484,254098.03534967545,0.06520329361612497,621.5419811456145,396340.5777566805,460109.92465095245,306743.43891982414,306743.43891982414,1729.3232505630735,1782.5185625865101,1340.1349548109665,1396.6192863838749,20636.501789466354,69343.59608430225,41238.028894819116,25244.490409950115,255.9122272008121,0.0,47.48146385190859,5842.028550744258,5842.028550737552,300.4560350011652,1345.567885388263,4521.430855882733,2688.8553061791363,1646.0239203894282,4157.971449255741,4157.971449255741,982.1084787612708,10000.0,10000.0,10003.965063309333,1515.6162433060638,316.9593063975333,1042.831385789708,7.012510887389213,649.7470832895164,872.8816709039367,5.772917457248655,435.2029818801647,220.31701886660034,3735.5538957202143,4413.883676456553,255.9122272008121,5503.539334644004,3670.963784940407,2628.132399150699,2327.6763641495336,4413.883676456553,0.0032579229266073077,2.2655785093158496,0.09859865229378763,False
True,True,10.0,5.416890676526805,-3.9148731858819588,94.32070031333836,71.76180566134053,-3.914873185881902,94.32070031333836,60.956144491014584,15.0,40.0,10.0,1.0302333439947233,7e-05,3.80797827881789e-05,3.192021721182109e-05,253482.73745771032,2201574.684813516,2201574.684813516,253482.73745771032,0.06535536606630842,624.4428162936696,396302.25221322355,460367.86390781467,307358.2397270829,307358.2397270829,1729.3626478353967,1782.7434518152595,1341.8682028931169,1399.0045198354487,20587.0209083511,69537.85795604408,41362.06050761699,25183.91236539572,251.28807317595957,0.0,47.55869289197045,5812.968495438029,5812.968495434438,300.43152394223716,1345.4722876800313,4544.672162184218,2703.2326057321065,1645.9038116222684,4187.031504561972,4187.031504561972,987.8316300577853,10000.0,10000.0,10004.619187363389,1525.1483796756393,316.2911767764722,1057.328794109838,6.955233345966224,653.5370764709834,878.5665365506221,5.830194998671642,435.2029818801647,224.16428958949035,3764.6139510264447,4438.3195777379315,251.28807317595957,5532.503792242003,3691.064235789892,2633.7354416800536,2333.3039177378164,4438.3195777379315,0.0032798479640482503,2.253104992745177,0.0980558011331788,False
True,True,10.0,5.383190615922956,-3.9888354135186432,94.75586298777739,72.11103541431515,-3.9888354135185864,94.75586298777739,61.3314658133155,15.0,40.0,10.0,1.017487323327668,7e-05,3.7771306590024955e-05,3.222869340997504e-05,252781.38104864105,2218678.2307581934,2218678.2307581934,252781.38104864105,0.06550640847925111,627.5523124546784,396258.46818283125,460629.8019506978,307972.9820737928,307972.9820737928,1729.4077197210809,1782.9812244800044,1343.5992575016428,1401.4054009442486,20530.47477352734,69732.47066890469,41486.65474192274,25118.845226148915,246.39659307382846,0.0,47.667426138435985,5783.265115847924,5783.265115848199,300.5676691235551,1344.8776667876425,4567.923707904668,2717.6417519620513,1645.4453359111976,4216.734884152076,4216.734884152076,993.6888430350509,10000.0,10000.0,10005.372145953423,1534.6580023051315,315.6239536374851,1072.1964160508537,6.89889048414446,657.321721973644,884.2351708156319,5.886537860493408,435.2029818801647,228.00527795397267,3794.31733061655,4463.131477225905,246.39659307382846,5561.612550939719,3711.3305949971023,2639.1341789462485,2338.5665098226937,4463.131477225905,0.0033035759484638513,2.2405792997645637,0.09751067923965095,False
True,True,10.0,5.925992642879862,-2.6140559006465764,94.7679610703405,72.64380475903687,-2.6140559006465196,94.7679610703405,61.70674291831813,15.0,40.0,10.0,1.1618009739646822,7e-05,3.746782350163962e-05,3.2532176498360374e-05,266065.33581798844,2244967.0535584684,2244967.0535584684,266065.33581798844,0.06610011566714864,602.846815629061,397070.48016082204,460199.8210697384,308914.15539321164,308914.15539321164,1728.582716590931,1781.0923255280625,1346.2456014282222,1402.7246312222996,21576.08638782004,69837.33152618767,41678.51577853065,25686.47849233763,304.3617565301067,0.0,42.32743312070226,5827.143263929768,5827.143263922834,271.6973935459471,1426.181805879296,4616.255691766011,2754.9547137959557,1697.879199425243,4172.856736070231,4172.856736070231,982.7828501835156,10000.0,10000.0,10000.036772173738,1544.1451907967396,317.15578717331596,1057.0755143707127,6.843459608710743,661.1010140312532,889.8876363741971,5.941968735927124,435.2029818801647,231.8400008870156,3750.4391825347043,4477.218492600337,304.3617565301067,5599.038541949527,3737.737563979472,2680.662049608759,2408.9646560628116,4477.218492600337,0.003053737071857804,2.2335295935472805,0.09720387392293688,False
True,True,10.0,5.954815046595968,-2.5316105119554777,95.15745871636193,73.01224256317596,-2.531610511955421,95.15745871636193,62.08197581123176,15.0,40.0,10.0,1.1656607441333562,7e-05,3.716921326786214e-05,3.2830786732137853e-05,266878.74395047565,2263286.7576975483,2263286.7576975483,266878.74395047565,0.0663053490219297,602.94691953539,397119.0522063182,460384.8365177454,309567.4417296926,309567.4417296926,1728.5340881836612,1781.0996708717787,1348.0797148492804,1405.0098419480094,21638.42756683466,70020.2671401214,41812.47289983899,25692.707411833908,305.9895651112463,0.0,41.86640659800212,5805.140090084694,5805.140090084446,268.82044015525025,1434.743492104717,4642.718251334504,2772.3906090938012,1703.5639322599673,4194.859909915305,4194.859909915305,986.885150685518,10000.0,10000.0,10000.037975240652,1553.610024377835,316.7176178628679,1068.826676833834,6.788918755183065,664.874947541931,895.5239955910871,5.996509589454803,435.2029818801647,235.66847525122108,3772.442356379778,4500.849475026552,305.9895651112463,5629.603402020022,3759.2757597793193,2690.4490829454853,2421.628642790235,4500.849475026552,0.0030475829950856416,2.221802807555791,0.0966935206998002,False
True,True,10.0,5.918911794424957,-2.6140170012067756,95.57944949651329,73.34732341173651,-2.6140170012067756,95.57944949651329,62.457164497265126,15.0,40.0,10.0,1.1495041534769825,7e-05,3.687535946444608e-05,3.3124640535553915e-05,266065.7191493609,2280047.5676493454,2280047.5676493454,266065.7191493609,0.0664558270063717,606.0901378083021,397070.50308147114,460639.22703049646,310163.3327339555,310163.3327339555,1728.5826936247424,1781.3410130269199,1349.7507256783665,1407.3419869942188,21576.11581134546,70206.32162164424,41935.21718784617,25628.251546262603,299.2025465694883,0.0,42.02584109818547,5775.487878227774,5775.487878231117,269.2880314059905,1433.858619828215,4665.619164441683,2786.83953891013,1703.1466512342056,4224.512121772225,4224.512121772225,992.7515771587568,10000.0,9999.999999999998,9993.343039298954,1563.0525819031668,315.7270436283861,1083.6928876759246,6.735246658791988,668.6435180394209,901.1443105225379,6.050181685845879,435.2029818801647,239.4907178451021,3802.0945682366983,4523.714668341714,299.2025465694883,5658.37074160044,3779.591116068887,2695.8982283929627,2426.6101969869724,4523.714668341714,0.003073514357833224,2.21057266718941,0.09620478164236201,False
True,True,10.0,5.931432094840886,-2.573045409752865,95.97477149338039,73.70549648020682,-2.573045409752808,95.97477149338039,62.83230898162634,15.0,40.0,10.0,1.148233404916073,7e-05,3.658614934671503e-05,3.341385065328496e-05,266469.7069257938,2298069.0063769007,2298069.0063769007,266469.7069257938,0.06665012489320762,606.9763718467693,397094.6429438118,460839.39542568626,310802.1671980898,310802.1671980898,1728.5585157336707,1781.4051858485655,1351.5400885667211,1409.6382445065792,21607.101643543065,70388.3194823851,42067.39355014288,25616.900695772056,298.67172415192556,0.0,41.72095718143528,5751.404285796458,5751.404285790135,267.2536076277279,1440.1160231223769,4691.390284523966,2803.7970340487395,1707.3696307501048,4248.595714203541,4248.595714203541,997.3214528019516,10000.0,9999.999999999998,9990.5638934805,1572.4729418570535,315.12030861817334,1096.4274032986348,6.68242272683778,672.4067216658106,906.7486429180807,6.103005617800087,435.2029818801647,243.30674540344597,3826.1781606680142,4547.267438355467,298.67172415192556,5688.711737325918,3801.1184868506916,2704.6910835520566,2437.4374759243287,4547.267438355467,0.003075573111385664,2.1991229096515448,0.09570648478013363,False
True,True,10.0,5.945084951122396,-2.5285831334506383,96.39327009256976,74.08513279701401,-2.5285831334506383,96.39327009256976,63.207409269522884,15.0,40.0,10.0,1.1469607567648838,7e-05,3.630147370533691e-05,3.3698526294663085e-05,266908.6485959597,2317290.047085384,2317290.047085384,266908.6485959597,0.06685884633861415,607.9146626633421,397120.83549142093,461050.2790787745,311481.44043393945,311481.44043393945,1728.5323043567107,1781.4708660217623,1353.4403809287194,1412.07769389359,21640.715942538438,70580.60579443266,42208.59900369268,25605.443837689556,298.1405455353357,0.0,41.39414322643848,5725.751154680026,5725.751154673152,265.07713311632574,1446.873301859775,4718.937877296273,2822.0182349560714,1711.9504349761007,4274.248845319974,4274.248845319974,1002.1842698834762,10000.0,10000.0,9999.999491853287,1581.8711823555475,315.04845998465385,1110.0677999799707,6.630427012347725,676.1645551454519,912.3370542224434,6.155001332290142,435.2029818801647,247.1165745975773,3851.831291784447,4572.38939085531,298.1405455353357,5721.122147179749,3824.202504839547,2714.1347048595762,2449.0575717432503,4572.38939085531,0.003077637775715268,2.187040329504702,0.09518064728926243,False
True,True,10.0,5.9658814137802665,-2.4663445244850095,96.78804881000048,74.45083750795277,-2.4663445244850095,96.78804881000048,63.582465366161614,15.0,40.0,10.0,1.1480967130465158,7e-05,3.6021226728829206e-05,3.397877327117079e-05,267524.0185719388,2335922.815728359,2335922.815728359,267524.0185719388,0.06706723405160246,608.460979294325,397157.4930465884,461242.03242537566,312137.92605495546,312137.92605495546,1728.4956595992564,1781.504437165454,1355.274645737022,1414.4036733569487,21687.749460779058,70762.85347169751,42345.71254423782,25603.32837365556,298.614650641872,0.0,41.0091806392693,5702.02719839374,5702.027198395854,262.60704739740754,1454.5373691385842,4745.868855945587,2840.009814286276,1717.1444165359917,4297.972801606261,4297.972801606261,1006.641314799258,10000.0,10000.0,9999.995167296922,1591.2473811485995,314.6116605107111,1122.8653977502845,6.579240188962859,679.9170157601956,917.9096055773667,6.206188155675008,435.2029818801647,250.92022203570588,3875.555248070734,4596.587452248133,298.614650641872,5752.510170744845,3846.651129085534,2723.7857313352497,2461.178683937842,4596.587452248133,0.003075794735666673,2.175526976019814,0.09467958271245605,False
True,True,10.0,5.9690972248682215,-2.4486680704840182,97.19510518478683,74.81070355155981,-2.4486680704840182,97.19510518478683,63.95747727674876,15.0,40.0,10.0,1.1437392081994855,7e-05,3.574530587243151e-05,3.425469412756848e-05,267698.9897839922,2354370.866514873,2354370.866514873,267698.9897839922,0.06726393585223073,609.8620959807209,397167.9027164194,461454.097859332,312786.0207790884,312786.0207790884,1728.4852618795987,1781.601691470591,1357.0832809837389,1416.769463010526,21701.103244931182,70947.38134915428,42481.69219826284,25581.549757378103,296.79789011754934,0.0,40.7881140890757,5675.857493723142,5675.857493722653,261.01410529124223,1459.701616589687,4772.200107953265,2857.4858189181623,1720.7157218809293,4324.142506276857,4324.142506276857,1011.6440149132786,10000.0,10000.0,9999.998794676136,1600.601615622198,314.1126734129043,1136.770097037233,6.528843526987663,683.6641013257428,923.466357823443,6.2565848176502055,435.2029818801647,254.7177042632282,3901.7249527413296,4620.940396394406,296.79789011754934,5783.844122866543,3869.1298338314414,2732.3597367942084,2471.345631502966,4620.940396394406,0.003082876924081901,2.1640616719061616,0.09418060925861363,False
True,True,10.0,5.981209147750178,-2.4083379427400473,97.59581194526493,75.17351534813764,-2.4083379427399905,97.59581194526493,64.33244500648999,15.0,40.0,10.0,1.1420908348400645,7e-05,3.547361173300404e-05,3.4526388266995955e-05,268098.52980566246,2373083.763584441,2373083.763584441,268098.52980566246,0.06747034345318093,610.8570869613322,397191.65068622335,461654.82753980096,313441.56096677383,313441.56096677383,1728.4615549247496,1781.6654487423857,1358.9104978743428,1419.1257508853369,21731.563839000635,71130.05815811458,42619.855923373805,25569.90703331084,296.1119770170885,0.0,40.48376477986856,5650.647317605976,5650.647317601543,258.974333611289,1466.2360759920998,4799.169453772724,2875.576317075118,1725.2104096033888,4349.352682394024,4349.352682394024,1016.4193046133996,10000.0,10000.0,9999.998764491917,1609.9339628004993,313.65917389710717,1150.365907471729,6.479218870540405,687.40581016909,929.0073715019496,6.3062094740974635,435.2029818801647,258.50903776302283,3926.935128858497,4645.464659411113,296.1119770170885,5815.588758386124,3891.9956216885175,2741.6297142167887,2482.6553806055,4645.464659411113,0.003085564714659697,2.1526371920064635,0.09368341248673576,False
True,True,10.0,5.908766898815429,-2.5819563959137213,98.05571324702146,75.50868801729143,-2.5819563959136644,98.05571324702146,64.70736856059034,15.0,40.0,10.0,1.1146626754468798,7e-05,3.520604792963147e-05,3.4793952070368524e-05,266381.8026584851,2390473.204575298,2390473.204575298,266381.8026584851,0.06761001106389206,615.9132589888718,397089.3930199573,461956.1989364181,314049.10880815424,314049.10880815424,1728.5637722396386,1782.037624367738,1360.6019817838926,1421.6528632288419,21600.363340023752,71326.0480264132,42748.460095765186,25461.90301462781,284.8065884710876,0.0,40.95588494253585,5614.354534308745,5614.354534303934,261.07874012363845,1460.4008044030943,4822.354896209493,2890.2238600390324,1721.4795445267328,4385.645465691255,4385.645465691255,1023.6913738848561,10000.0,10000.0,10000.10133174269,1619.2444993479337,312.88653682252675,1168.7443155122996,6.430348615745564,691.1421411070501,934.5327068566291,6.355079728892303,435.2029818801647,262.29423895577764,3963.2279121557276,4670.452054162342,284.8065884710876,5846.046270094349,3913.915233923888,2745.1709184115884,2484.09217828795,4670.452054162342,0.0031310024994313946,2.1411203635176865,0.09318219667672394,False
False,True,0.0,0.0,-2.5819563959137213,98.05571324702146,75.50868801729143,-2.5819563959136644,0.0,65.08224794425416,15.0,40.0,10.0,0.0,7e-05,3.49425209896309e-05,3.5057479010369096e-05,266381.8026584851,2390473.204575298,2390473.204575298,266381.8026584851,0.0,0.0,397089.3930199573,461956.1989364181,314049.10880815424,314049.10880815424,1728.5637722396386,1782.037624367738,1360.6019817838926,1421.6528632288419,21600.363340023752,71326.0480264132,42748.460095765186,25461.90301462781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5819563959137213,98.05571324702146,75.50868801729143,-2.5819563959136644,0.0,64.03130428883293,15.0,40.0,10.0,0.0,7e-05,3.56914837445711e-05,3.430851625542889e-05,266381.8026584851,2390473.204575298,2390473.204575298,266381.8026584851,0.0,0.0,397089.3930199573,461956.1989364181,314049.10880815424,314049.10880815424,1728.5637722396386,1782.037624367738,1360.6019817838926,1421.6528632288419,21600.363340023752,71326.0480264132,42748.460095765186,25461.90301462781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5819563959137213,98.05571324702146,75.50868801729143,-2.5819563959136644,0.0,62.980484447025106,15.0,40.0,10.0,0.0,7e-05,3.647316237359299e-05,3.3526837626407e-05,266381.8026584851,2390473.204575298,2390473.204575298,266381.8026584851,0.0,0.0,397089.3930199573,461956.1989364181,314049.10880815424,314049.10880815424,1728.5637722396386,1782.037624367738,1360.6019817838926,1421.6528632288419,21600.363340023752,71326.0480264132,42748.460095765186,25461.90301462781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5819563959137213,98.05571324702146,75.50868801729143,-2.5819563959136644,0.0,61.92978840424399,15.0,40.0,10.0,0.0,7e-05,3.728974835611537e-05,3.271025164388462e-05,266381.8026584851,2390473.204575298,2390473.204575298,266381.8026584851,0.0,0.0,397089.3930199573,461956.1989364181,314049.10880815424,314049.10880815424,1728.5637722396386,1782.037624367738,1360.6019817838926,1421.6528632288419,21600.363340023752,71326.0480264132,42748.460095765186,25461.90301462781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5819563959137213,98.05571324702146,75.50868801729143,-2.5819563959136644,0.0,60.879216145904536,15.0,40.0,10.0,0.0,7e-05,3.8143633370602294e-05,3.18563666293977e-05,266381.8026584851,2390473.204575298,2390473.204575298,266381.8026584851,0.0,0.0,397089.3930199573,461956.1989364181,314049.10880815424,314049.10880815424,1728.5637722396386,1782.037624367738,1360.6019817838926,1421.6528632288419,21600.363340023752,71326.0480264132,42748.460095765186,25461.90301462781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5819563959137213,98.05571324702146,75.50868801729143,-2.5819563959136644,0.0,59.8287676574235,15.0,40.0,10.0,0.0,7e-05,3.903743268994827e-05,3.0962567310051725e-05,266381.8026584851,2390473.204575298,2390473.204575298,266381.8026584851,0.0,0.0,397089.3930199573,461956.1989364181,314049.10880815424,314049.10880815424,1728.5637722396386,1782.037624367738,1360.6019817838926,1421.6528632288419,21600.363340023752,71326.0480264132,42748.460095765186,25461.90301462781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5819563959137213,98.05571324702146,75.50868801729143,-2.5819563959136644,0.0,58.77844292421935,15.0,40.0,10.0,0.0,5e-05,2.8552865668698058e-05,2.1447134331301945e-05,266381.8026584851,2390473.204575298,2390473.204575298,266381.8026584851,0.0,0.0,397089.3930199573,461956.1989364181,314049.10880815424,314049.10880815424,1728.5637722396386,1782.037624367738,1360.6019817838926,1421.6528632288419,21600.363340023752,71326.0480264132,42748.460095765186,25461.90301462781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5819563959137213,98.05571324702146,75.50868801729143,-2.5819563959136644,0.0,58.02665745000951,15.0,40.0,10.0,0.0,5e-05,2.905175707530411e-05,2.0948242924695893e-05,266381.8026584851,2390473.204575298,2390473.204575298,266381.8026584851,0.0,0.0,397089.3930199573,461956.1989364181,314049.10880815424,314049.10880815424,1728.5637722396386,1782.037624367738,1360.6019817838926,1421.6528632288419,21600.363340023752,71326.0480264132,42748.460095765186,25461.90301462781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5819563959137213,98.05571324702146,75.50868801729143,-2.5819563959136644,0.0,57.27496054503513,15.0,40.0,10.0,0.0,5e-05,2.9568330375338532e-05,2.043166962466147e-05,266381.8026584851,2390473.204575298,2390473.204575298,266381.8026584851,0.0,0.0,397089.3930199573,461956.1989364181,314049.10880815424,314049.10880815424,1728.5637722396386,1782.037624367738,1360.6019817838926,1421.6528632288419,21600.363340023752,71326.0480264132,42748.460095765186,25461.90301462781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5819563959137213,98.05571324702146,75.50868801729143,-2.5819563959136644,0.0,56.52335219886169,15.0,40.0,10.0,0.0,5e-05,3.0103542556332126e-05,1.9896457443667876e-05,266381.8026584851,2390473.204575298,2390473.204575298,266381.8026584851,0.0,0.0,397089.3930199573,461956.1989364181,314049.10880815424,314049.10880815424,1728.5637722396386,1782.037624367738,1360.6019817838926,1421.6528632288419,21600.363340023752,71326.0480264132,42748.460095765186,25461.90301462781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5819563959137213,98.05571324702146,75.50868801729143,-2.5819563959136644,0.0,55.77183240105592,15.0,40.0,10.0,0.0,5e-05,3.065842093394918e-05,1.9341579066050823e-05,266381.8026584851,2390473.204575298,2390473.204575298,266381.8026584851,0.0,0.0,397089.3930199573,461956.1989364181,314049.10880815424,314049.10880815424,1728.5637722396386,1782.037624367738,1360.6019817838926,1421.6528632288419,21600.363340023752,71326.0480264132,42748.460095765186,25461.90301462781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.5819563959137213,98.05571324702146,75.50868801729143,-2.5819563959136644,0.0,55.020401141185744,15.0,40.0,10.0,0.0,5e-05,3.1234069733339125e-05,1.876593026666088e-05,266381.8026584851,2390473.204575298,2390473.204575298,266381.8026584851,0.0,0.0,397089.3930199573,461956.1989364181,314049.10880815424,314049.10880815424,1728.5637722396386,1782.037624367738,1360.6019817838926,1421.6528632288419,21600.363340023752,71326.0480264132,42748.460095765186,25461.90301462781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
True,True,10.0,5.586885272967777,-3.64659619406018,86.8709024203007,65.42812001417798,-3.6465961940601233,86.8709024203007,54.2690584088204,15.0,40.0,10.0,1.152774667253607,5e-05,3.183167742364894e-05,1.816832257635106e-05,256039.3277134458,1908498.4857107946,1908498.4857107946,256039.3277134458,0.06264336736085657,592.7934040939656,396460.97335301724,456113.97215689137,296480.1526274416,296480.1526274416,1729.1998246564726,1779.924039896285,1310.8923838871046,1358.2181624079005,20791.845431257156,66082.28268997843,39254.77655952808,25854.48237136472,300.5707255368145,0.0,49.32107968338526,6263.135281752176,6263.135281756742,317.14062565380095,1302.4712114603894,4139.616710592291,2459.051388686859,1619.6118371141904,3736.864718247825,3736.864718247825,899.7192191159229,10000.0,10000.0,10000.206475977391,1352.0611360852852,328.5041858201473,839.4395515726685,5.814023296995579,418.06819594512723,939.8069634371536,3.3184255206028994,310.8592727715463,110.52734869418384,3435.1378942938773,4037.4354437846396,300.5707255368145,5039.335929708214,3358.7706078027813,2519.331056230113,2202.190430576312,4037.4354437846396,0.0030682287243902944,2.476819788015268,0.07699423980886015,True
