is_on,converged,T_air_ou_in [°C],T_air_ou_out [°C],T1 [°C],T2 [°C],T3 [°C],T4 [°C],T_cond [°C],T_tank_w [°C],T_sup_w [°C],T_serv_w [°C],T0 [°C],dV_fan_ou [m3/s],dV_w_serv [m3/s],dV_w_sup_tank [m3/s],dV_w_sup_mix [m3/s],P1 [Pa],P2 [Pa],P3 [Pa],P4 [Pa],m_dot_ref [kg/s],cmp_rpm [rpm],h1 [J/kg],h2 [J/kg],h3 [J/kg],h4 [J/kg],s1 [J/(kg·K)],s2 [J/(kg·K)],s3 [J/(kg·K)],s4 [J/(kg·K)],x1 [J/kg],x2 [J/kg],x3 [J/kg],x4 [J/kg],E_fan_ou [W],X_a_ou_in [W],X_a_ou_out [W],Q_ref_evap [W],Q_LMTD_evap [W],Xc_evap [W],X1 [W],X2 [W],X3 [W],X4 [W],E_cmp [W],X_cmp [W],Xc_cmp [W],Q_cond_load [W],Q_ref_cond [W],Q_LMTD_cond [W],X_ref_cond [W],Xc_ref_cond [W],Xc_exp [W],X_tank_sup_w [W],X_tank_w [W],Xc_tank [W],X_mix_sup_w [W],X_mix_serv_w [W],Xc_mix [W],Xc_tot [W],E_tot [W],X_fan_ou [W],X_flow_X1_to_X2 [W],X_flow_X2_to_X3 [W],X_flow_X3_to_X4 [W],X_flow_X4_to_X1 [W],X_tot [W],fan_eff [-],cop [-],X_eff [-],is_transitioning
True,True,10.0,5.590400653582378,-3.622900861911546,87.60858044423799,66.07214477323976,-3.6229008619114893,87.60858044423799,54.94358306738263,15.0,40.0,10.0,1.1461573712095285,5e-05,3.129413798184601e-05,1.8705862018153992e-05,256266.0894270755,1936857.5677720318,1936857.5677720318,256266.0894270755,0.06290777581582942,594.7898124537209,396474.9852296955,456527.61777844833,297564.7571413741,297564.7571413741,1729.1854931733078,1780.1454257447067,1314.0108206895459,1362.208560595385,20809.915267393546,66433.24290855476,39456.39569284933,25809.20563851096,297.8054533635158,0.0,48.9594565178876,6222.222454472676,6222.222454466367,314.49423790448895,1309.105484387599,4179.167551609902,2482.114094746423,1623.599722292088,3777.777545527323,3777.777545527323,907.71547830502,10000.0,10000.0,10000.302990711221,1369.8403561325456,327.2131007309338,858.5143724543348,5.715842268201464,423.0338407031327,952.5223576976143,3.416606549397014,310.8592727715463,115.5911744809834,3476.0507215733746,4075.582998890839,297.8054533635158,5086.883029914922,3389.829573051443,2531.315200597108,2216.820962692619,4075.582998890839,0.0030789426003169206,2.4536366950989534,0.07627357186840408,False
True,True,10.0,5.591985347421314,-3.6039082641044047,88.34723127046834,66.71576261507681,-3.6039082641044047,88.34723127046834,55.61802825894881,15.0,40.0,10.0,1.1389159766624743,5e-05,3.0774512047482384e-05,1.9225487952517618e-05,256447.95840864268,1965517.4291378895,1965517.4291378895,256447.95840864268,0.06317590401679579,596.9182747752673,396486.21538943815,456941.40682875726,298653.20888953307,298653.20888953307,1729.1740118232358,1780.3710287035335,1317.1335076531227,1366.2193651064022,20824.39637140908,66783.15248107188,39660.65862727151,25761.99808937544,294.79294050580774,0.0,48.61498721267327,6180.688628312562,6180.688628318811,311.9374522074088,1315.6000663678506,4219.086031083235,2505.5979626794087,1627.5375185752594,3819.3113716874386,3819.3113716874386,915.8254069720542,10000.0,10000.000000000002,10000.431523058185,1387.5445401588295,325.94352824499674,878.0604441041494,5.620933123204012,427.9881509900371,965.1773222919962,3.5115156943944656,310.8592727715463,120.64039391288532,3517.584547733491,4114.104312193246,294.79294050580774,5134.911438055289,3421.423369651463,2543.3629255473134,2231.425473339905,4114.104312193246,0.003090755089883264,2.4306627253865027,0.0755594047166553,False
True,True,10.0,5.590675263866274,-3.5920368456655183,89.0875807647958,67.35865429543026,-3.5920368456654614,89.0875807647958,56.2923939928811,15.0,40.0,10.0,1.130787024840947,5e-05,3.0271918848190367e-05,1.9728081151809636e-05,256561.68712258321,1994465.7539830096,1994465.7539830096,256561.68712258321,0.06344718045047999,599.226317044066,396493.23448358715,457356.4889036083,299745.07214719435,299745.07214719435,1729.166837972584,1780.6044221979093,1320.259177386729,1370.2527060943878,20833.446741370113,67132.1491879904,39867.48849986214,25711.82084628858,291.42808683505507,0.0,48.296846513424754,6138.398114009446,6138.398114014135,309.5190821397109,1321.823454805174,4259.345583558971,2529.4797369581893,1631.3425369448848,3861.6018859905553,3861.6018859905553,924.0797572367583,10000.0,10000.000000000002,10000.602279884948,1405.1741620685723,324.6916845322096,898.1372000133044,5.529134989831864,432.93103594842273,977.7722611099814,3.6033138277666144,310.8592727715463,125.67507700464307,3559.8750620366072,4153.0299728256105,291.42808683505507,5183.425340795729,3453.5594941949475,2555.4222941816433,2245.9032120419324,4153.0299728256105,0.0031041264062676554,2.407880527092914,0.07485119895728706,False
True,True,10.0,5.585510165242624,-3.589679759913281,89.83035004399466,68.00051550542179,-3.589679759913281,89.83035004399466,56.96668027854059,15.0,40.0,10.0,1.1215182291900874,5e-05,2.978553442167738e-05,2.0214465578322623e-05,256584.27274056547,2023690.292957812,2023690.292957812,256584.27274056547,0.06372101922177312,601.7617281528147,396494.6280997712,457774.01972185937,300839.9323182,300839.9323182,1729.165413835274,1780.8491388702087,1323.3866345664862,1374.3109022499805,20835.243602033537,67480.38848047993,40076.809170419554,25657.602775838168,287.6132321684784,0.0,48.01384864760266,6095.214708550359,6095.214708548353,307.2856416082989,1327.6429580555043,4299.919131457379,2553.7351274956377,1634.9285996638032,3904.7852914496416,3904.7852914496416,932.5091180477666,10000.0,10000.0,10000.828506194104,1422.7296917838805,323.45431217786086,918.8065278318345,5.440297372215727,437.8624146228831,990.3075745332133,3.692151445382751,310.8592727715463,130.69529329671957,3603.0584674956935,4192.39852361812,287.6132321684784,5232.428249505146,3486.2442455434048,2567.4377177115703,2260.1520761032716,4192.39852361812,0.0031195177516259004,2.3852694212309307,0.07414831176480541,False
True,True,10.0,5.575492095216191,-3.599305951661165,90.57628718186623,68.6410439962774,-3.599305951661165,90.57628718186623,57.64088712528718,15.0,40.0,10.0,1.1108611501424548,5e-05,2.931458710807911e-05,2.0685412891920892e-05,256492.04414508326,2053178.2946603694,2053178.2946603694,256492.04414508326,0.06399679054240631,604.5746548729857,396488.9365865231,458195.2101315489,301937.3741487635,301937.3741487635,1729.1712304246419,1781.108824165054,1326.5146931657941,1378.3965356252897,20827.90512150588,67828.048998934,40288.54120858901,25598.197516182816,283.2557439491317,0.0,47.77484074891674,6050.996536786553,6050.996536787165,305.2834032081737,1332.9190814981234,4340.777444684852,2578.3373329851765,1638.2024847062971,3949.003463213447,3949.003463213447,941.1451000267189,10000.0,10000.0,10001.127300383227,1440.2115952862748,322.22851641340026,940.1348482788794,5.354279327471293,442.78221514089233,1002.7836594728537,3.7781694901271847,310.8592727715463,135.70111185947326,3647.2766392594995,4232.259207162579,283.2557439491317,5281.9225447115705,3519.4824330118954,2579.347584733016,2274.0641815248423,4232.259207162579,0.003137408293028502,2.362804240126935,0.0734499607787385,False
True,True,10.0,5.559555012289593,-3.6235308465793423,91.32619079160071,69.27993151627061,-3.6235308465792855,91.32619079160071,58.31501454247973,15.0,40.0,10.0,1.0985686586550854,5e-05,2.885835346480387e-05,2.114164653519613e-05,256260.05853774986,2082916.1241718458,2082916.1241718458,256260.05853774986,0.06427379821967845,607.719214319383,396474.61271258205,458621.36250237946,303036.96766357654,303036.96766357654,1729.185874098392,1781.3873462602976,1329.6421364235116,1382.5125201139315,20809.43489134247,68175.33783849634,40502.59916497936,25532.35002303697,278.2678034167256,0.0,47.588961031100936,6005.592344001718,6005.592344002032,303.5596941831984,1337.5014192716822,4381.887907789923,2603.2558861024,1641.0611134548806,3994.4076559982827,3994.4076559982827,950.0211674800421,10000.0,10000.0,10001.520628201073,1457.6203346579075,321.01168702961536,962.1947726475194,5.27094871954974,447.69037397074976,1015.2009094067075,3.861500098048737,310.8592727715463,140.69260129725222,3692.680832044335,4272.675459415008,278.2678034167256,5331.909075269965,3553.277053582442,2591.082280934923,2287.5225867517247,4272.675459415008,0.0031583061932893516,2.340453913475831,0.07275518014984164,False
True,True,10.0,5.536546130927718,-3.6651552208514886,92.0809253015396,69.91686059648674,-3.6651552208514886,92.0809253015396,58.98906253947598,15.0,40.0,10.0,1.0843974173174955,5e-05,2.8416154558380153e-05,2.158384544161985e-05,255861.82808347562,2112889.086825933,2112889.086825933,255861.82808347562,0.06455126507884583,611.254606065182,396449.9979543548,459053.8937032646,304138.2621074229,304138.2621074229,1729.211055207625,1781.6888608928468,1332.7677000091426,1386.6621600273252,20777.69010203595,68522.49517117515,40718.890279554325,25458.67392540592,272.5684072476788,0.0,47.46576079526092,5958.839330543694,5958.839330542345,302.16342761214423,1341.2261815026338,4423.21374965846,2628.45588015195,1643.389609114778,4041.1606694563056,4041.1606694563056,959.1731013004792,10000.0,10000.0,10002.036542495964,1474.9563681222667,319.80150138424324,985.0662710371721,5.190181541947489,452.58683524838546,1027.5597144158287,3.9422672756509898,310.8592727715463,145.66982975249016,3739.433845502358,4313.729076703985,272.5684072476788,5382.386850958939,3587.6289814524293,2602.5627104152572,2300.3992828031132,4313.729076703985,0.003182753065969586,2.318179890805928,0.07206277150095533,False
True,True,10.0,5.505219383733561,-3.727171133988122,92.84142780065258,70.55150614600592,-3.727171133988122,92.84142780065258,59.663031125632585,15.0,40.0,10.0,1.068115388838169,5e-05,2.7987352593331083e-05,2.201264740666892e-05,255269.39326276176,2143081.472415176,2143081.472415176,255269.39326276176,0.0648283272405748,615.245710079753,396413.31802873843,459494.34397037834,305240.78806895146,305240.78806895146,1729.248618524958,1782.017830042236,1335.8900785342705,1390.8491950480095,20730.374123116737,68869.79782363935,40937.31476169289,25375.64092082769,266.0874572906346,0.0,47.41519076779305,5910.56260758418,5910.562607582272,301.14487608178274,1343.9154774729557,4464.713790303118,2653.8976377214403,1645.0603535547384,4089.43739241582,4089.43739241582,968.6390795856578,10000.0,10000.0,10002.710600025659,1492.2201500843712,318.5960024973065,1008.8372841667019,5.111861301973563,457.4715501656552,1039.8604612206896,4.020587515624915,310.8592727715463,150.63286490973383,3787.710568461872,4355.524849706455,266.0874572906346,5433.352869888776,3622.536717307098,2613.699433140396,2312.5545570586137,4355.524849706455,0.0032113212692216984,2.2959345532545776,0.07137125455557829,False
True,True,10.0,5.464244098279096,-3.81272731441868,93.6087043244014,71.1835426183809,-3.8127273144186233,93.6087043244014,60.33692031030506,15.0,40.0,10.0,1.0495147057098164,5e-05,2.757134784287224e-05,2.2428652157127762e-05,254453.8186124397,2173476.8740532924,2173476.8740532924,254453.8186124397,0.06510404019118168,619.7630239660492,396362.70215182,459944.3677819953,306344.0693883098,306344.0693883098,1729.300531065276,1782.3789836528108,1339.0079595816646,1395.0778226152795,20665.05921040728,69217.56099042203,41157.76806248157,25281.586344513533,258.771856642741,0.0,47.44742758676145,5860.5766853907935,5860.576685385797,300.5545680825344,1345.3788453875047,4506.342872656005,2679.536986119134,1645.933413470039,4139.423314609206,4139.423314609206,978.4592873407055,10000.0,10000.0,10003.587418153134,1509.412131170459,317.3937553664123,1033.6035726490948,5.035878460144699,462.34447641372776,1052.1035332168758,4.096570357453779,310.8592727715463,155.5817739996353,3837.6964906552585,4398.195171251947,258.771856642741,5484.8021599967105,3657.9962734598394,2624.392700810745,2323.8381327282104,4398.195171251947,0.0032446023128667213,2.273659901534906,0.07067882635209664,False
True,True,10.0,5.412232805164649,-3.9250448791894996,94.38381277973951,71.81265759336361,-3.9250448791894996,94.38381277973951,61.010730102847845,15.0,40.0,10.0,1.0284297695082842,5e-05,2.716757585036954e-05,2.283242414963046e-05,253386.19403994485,2204058.8434405555,2204058.8434405555,253386.19403994485,0.0653774002930773,624.8817424100596,396296.2314476829,460405.7018313317,307447.6466750932,307447.6466750932,1729.3688416768384,1782.777210882763,1342.1200899904609,1399.3526857349784,20579.24635660623,69566.1369995975,41380.145624014345,25174.736138954206,250.5932292515304,0.0,47.57251208104688,5808.6894921510075,5808.689492156486,300.4411750433103,1345.417626785698,4548.053185465741,2705.326344647017,1645.8588018290084,4191.3105078489925,4191.3105078489925,988.6749491689498,10000.0,10000.0,10004.722250352774,1526.5327582671905,316.1940825515337,1059.4675428180085,4.962129919034485,467.20557767586655,1064.2893105103583,4.170318898563993,310.8592727715463,160.51662380288428,3889.5836838950445,4441.903737100523,250.5932292515304,5536.728134634691,3694.001293815966,2634.5337509979577,2334.092575954647,4441.903737100523,0.0032831845380020493,2.2512869688003536,0.06998334299213367,False
True,True,10.0,5.924503761572055,-2.6183827996848663,94.74467342358776,72.62200158524331,-2.6183827996848095,94.74467342358776,61.684460512614294,15.0,40.0,10.0,1.1616416342915272,5e-05,2.677550487409501e-05,2.3224495125904994e-05,266022.6994012723,2243886.528162548,2243886.528162548,266022.6994012723,0.06608817971108907,602.8308057606653,397067.93060989276,460188.5469195703,308875.55806564854,308875.55806564854,1728.5852713191437,1781.0910449468008,1346.1371680167933,1402.5887262316164,21572.813465597377,69826.41997260379,41670.62137141364,25686.362662886488,304.2946434750558,0.0,42.3527174975381,5828.4733658513305,5828.473365851188,271.85697860084883,1425.7079731882018,4614.700991731419,2753.935513866734,1697.5649517890506,4171.5266341486695,4171.5266341486695,982.5336156054527,10000.0,10000.0,10000.03676147438,1543.5824745603554,317.18300330432976,1056.3705620776832,4.890518556560624,472.0548231646457,1076.4181699522703,4.2419302610378535,310.8592727715463,165.4374806541373,3869.7998101947223,4475.821277623725,304.2946434750558,5597.234607336872,3736.4691294721865,2680.0985673945033,2408.2415887936545,4475.821277623725,0.0030539916734005908,2.2342268334067925,0.06945301286395102,False
True,True,10.0,5.979343763769123,-2.462438464163938,95.44174350442904,73.2845001983361,-2.462438464163938,95.44174350442904,62.35811154895663,15.0,40.0,10.0,1.1695659960750617,5e-05,2.6394633550955843e-05,2.360536644904416e-05,267562.6753009978,2276897.8820459503,2276897.8820459503,267562.6753009978,0.06646059649471148,602.873575061361,397159.793383302,460516.5781997698,310051.4826781589,310051.4826781589,1728.4933615868795,1781.0923888426253,1349.437215688124,1406.6894700046246,21690.70047969721,70154.07072870058,41912.13748578672,25701.16167606959,307.64064575285414,0.0,41.49635834024973,5789.270289110471,5789.270289105149,266.5376433298027,1441.576892268801,4662.481387161619,2785.5056576737425,1708.1145355986037,4210.729710889528,4210.729710889528,989.8252159967105,10000.0,9999.999999999998,10000.039251274948,1560.5617195731088,316.4140099147676,1077.3911220751388,4.820952799267436,476.89218719907154,1088.4904851733047,4.311496018331042,310.8592727715463,170.34441044585634,3909.0028869355806,4518.370356642382,307.64064575285414,5652.306603158329,3775.330873670453,2697.939751595314,2431.4021082655117,4518.370356642382,0.0030413822418371675,2.2131873243412117,0.06879898021519135,False
True,True,10.0,5.939538902918287,-2.547064003999594,96.20533289103713,73.9151941673203,-2.547064003999594,96.20533289103713,63.03168322122599,15.0,40.0,10.0,1.1477133618848256,5e-05,2.6024488757612487e-05,2.3975511242387515e-05,266726.13358861016,2308670.7620050814,2308670.7620050814,266726.13358861016,0.0667654398480864,607.464654347025,397109.9489878976,460955.185715424,311177.0965909709,311177.0965909709,1728.5431958527154,1781.4394417396652,1352.5892648539439,1410.982515734312,21626.745511921385,70494.41021655795,42145.2486772968,25611.199690520545,298.4546154127076,0.0,41.535238087697074,5737.344687681499,5737.344687675669,266.02383578871877,1443.9191765860598,4706.590304939928,2813.846065446702,1709.9430123747786,4262.655312318501,4262.655312318501,999.9841839646333,10000.0,10000.0,9999.999521453039,1577.470929203726,315.2733102894995,1103.9030530719235,4.7533462316612605,481.7176488177504,1100.5066266176368,4.3791025859372175,310.8592727715463,175.23747863214135,3960.9284883645532,4561.109927731209,298.4546154127076,5706.574488904561,3813.8302494113354,2709.927196339412,2443.9033605506934,4561.109927731209,0.003076416453597811,2.1924488026918065,0.06815430403936222,False
True,True,10.0,5.960992496586755,-2.475650576549697,96.92542949358955,74.56661594166013,-2.475650576549697,96.92542949358955,63.70517553877238,15.0,40.0,10.0,1.1448352137044364,5e-05,2.566462364979922e-05,2.4335376350200783e-05,267431.9376207884,2341845.8088925867,2341845.8088925867,267431.9376207884,0.06712653146619618,609.200522197023,397152.0124458375,461318.5997193767,312346.2071113088,312346.2071113088,1728.5011353857622,1781.558158835023,1355.8561309655686,1415.18808775059,21680.718391079077,70824.20947496008,42389.3460581282,25589.502494449378,297.2543611271411,0.0,40.99233489153485,5692.719560304347,5692.719560309052,262.3831191094539,1455.351425288508,4754.183525889378,2845.4497720024215,1717.7345443979618,4307.2804396956535,4307.2804396956535,1008.4483390947835,10000.0,10000.000000000002,9999.998821926654,1594.3105357628942,314.42321812406226,1127.7152276044596,4.687617238094376,486.5311914245541,1112.4669615764346,4.444831579504102,310.8592727715463,180.11675023251195,4005.553615741706,4604.534800822795,297.2543611271411,5762.631864984161,3853.8981110972054,2726.1828834927455,2463.7997643832914,4604.534800822795,0.003081092460647922,2.171772053544492,0.06751154811904085,False
True,True,10.0,5.982705231153716,-2.403355738173957,97.64511619354477,75.21816718224022,-2.403355738173957,97.64511619354477,64.37858851094472,15.0,40.0,10.0,1.1418863488293485,5e-05,2.5314615862762834e-05,2.4685384137237168e-05,268147.9190946895,2375394.718978764,2375394.718978764,268147.9190946895,0.06749592798366168,610.9805137274151,397194.58416760794,461679.4758583823,313522.3899609836,313522.3899609836,1728.4586278359518,1781.673216804601,1359.1356438129544,1419.4162223991218,21735.32612557833,71152.50694987967,42636.9348450657,25568.489018392385,296.0269385066094,0.0,40.44624123415084,5647.532394405271,5647.532394408736,258.7228865630218,1467.046006873435,4802.504484946065,2877.8194837466294,1725.768893436457,4352.467605594729,4352.467605594729,1017.0091275221002,10000.0,10000.0,9999.998761283747,1611.08096801055,313.6040331888853,1152.0505903101725,4.623688674076962,491.3328024636684,1124.3718542209585,4.508760143521516,310.8592727715463,184.9822898356436,4050.740781640782,4648.494544101339,296.0269385066094,5819.513612468165,3894.828611268729,2742.7780209585567,2484.055134395535,4648.494544101339,0.003085898478266642,2.1512341049618744,0.06687310694297965,False
False,True,0.0,0.0,-2.403355738173957,97.64511619354477,75.21816718224022,-2.403355738173957,0.0,65.05192214709086,15.0,40.0,10.0,0.0,5e-05,2.4974065857581716e-05,2.5025934142418283e-05,268147.9190946895,2375394.718978764,2375394.718978764,268147.9190946895,0.0,0.0,397194.58416760794,461679.4758583823,313522.3899609836,313522.3899609836,1728.4586278359518,1781.673216804601,1359.1356438129544,1419.4162223991218,21735.32612557833,71152.50694987967,42636.9348450657,25568.489018392385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.403355738173957,97.64511619354477,75.21816718224022,-2.403355738173957,0.0,64.29939758270513,15.0,40.0,10.0,0.0,5e-05,2.5355279400787575e-05,2.4644720599212428e-05,268147.9190946895,2375394.718978764,2375394.718978764,268147.9190946895,0.0,0.0,397194.58416760794,461679.4758583823,313522.3899609836,313522.3899609836,1728.4586278359518,1781.673216804601,1359.1356438129544,1419.4162223991218,21735.32612557833,71152.50694987967,42636.9348450657,25568.489018392385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.403355738173957,97.64511619354477,75.21816718224022,-2.403355738173957,0.0,63.54696167462845,15.0,40.0,10.0,0.0,5e-05,2.5748264296697966e-05,2.4251735703302037e-05,268147.9190946895,2375394.718978764,2375394.718978764,268147.9190946895,0.0,0.0,397194.58416760794,461679.4758583823,313522.3899609836,313522.3899609836,1728.4586278359518,1781.673216804601,1359.1356438129544,1419.4162223991218,21735.32612557833,71152.50694987967,42636.9348450657,25568.489018392385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.403355738173957,97.64511619354477,75.21816718224022,-2.403355738173957,0.0,62.794614412416024,15.0,40.0,10.0,0.0,5e-05,2.615357431726192e-05,2.3846425682738084e-05,268147.9190946895,2375394.718978764,2375394.718978764,268147.9190946895,0.0,0.0,397194.58416760794,461679.4758583823,313522.3899609836,313522.3899609836,1728.4586278359518,1781.673216804601,1359.1356438129544,1419.4162223991218,21735.32612557833,71152.50694987967,42636.9348450657,25568.489018392385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.403355738173957,97.64511619354477,75.21816718224022,-2.403355738173957,0.0,62.042355785624295,15.0,40.0,10.0,0.0,5e-05,2.6571798523363674e-05,2.342820147663633e-05,268147.9190946895,2375394.718978764,2375394.718978764,268147.9190946895,0.0,0.0,397194.58416760794,461679.4758583823,313522.3899609836,313522.3899609836,1728.4586278359518,1781.673216804601,1359.1356438129544,1419.4162223991218,21735.32612557833,71152.50694987967,42636.9348450657,25568.489018392385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.403355738173957,97.64511619354477,75.21816718224022,-2.403355738173957,0.0,61.29018578381101,15.0,40.0,10.0,0.0,5e-05,2.7003564121299345e-05,2.2996435878700658e-05,268147.9190946895,2375394.718978764,2375394.718978764,268147.9190946895,0.0,0.0,397194.58416760794,461679.4758583823,313522.3899609836,313522.3899609836,1728.4586278359518,1781.673216804601,1359.1356438129544,1419.4162223991218,21735.32612557833,71152.50694987967,42636.9348450657,25568.489018392385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.403355738173957,97.64511619354477,75.21816718224022,-2.403355738173957,0.0,60.53810439653506,15.0,40.0,10.0,0.0,5e-05,2.7449539601281932e-05,2.255046039871807e-05,268147.9190946895,2375394.718978764,2375394.718978764,268147.9190946895,0.0,0.0,397194.58416760794,461679.4758583823,313522.3899609836,313522.3899609836,1728.4586278359518,1781.673216804601,1359.1356438129544,1419.4162223991218,21735.32612557833,71152.50694987967,42636.9348450657,25568.489018392385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.403355738173957,97.64511619354477,75.21816718224022,-2.403355738173957,0.0,59.78611161335664,15.0,40.0,10.0,0.0,5e-05,2.7910438191004073e-05,2.208956180899593e-05,268147.9190946895,2375394.718978764,2375394.718978764,268147.9190946895,0.0,0.0,397194.58416760794,461679.4758583823,313522.3899609836,313522.3899609836,1728.4586278359518,1781.673216804601,1359.1356438129544,1419.4162223991218,21735.32612557833,71152.50694987967,42636.9348450657,25568.489018392385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.403355738173957,97.64511619354477,75.21816718224022,-2.403355738173957,0.0,59.03420742383713,15.0,40.0,10.0,0.0,4e-05,2.270961732942803e-05,1.7290382670571973e-05,268147.9190946895,2375394.718978764,2375394.718978764,268147.9190946895,0.0,0.0,397194.58416760794,461679.4758583823,313522.3899609836,313522.3899609836,1728.4586278359518,1781.673216804601,1359.1356438129544,1419.4162223991218,21735.32612557833,71152.50694987967,42636.9348450657,25568.489018392385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.403355738173957,97.64511619354477,75.21816718224022,-2.403355738173957,0.0,58.4315995766878,15.0,40.0,10.0,0.0,4e-05,2.302471034331318e-05,1.6975289656686822e-05,268147.9190946895,2375394.718978764,2375394.718978764,268147.9190946895,0.0,0.0,397194.58416760794,461679.4758583823,313522.3899609836,313522.3899609836,1728.4586278359518,1781.673216804601,1359.1356438129544,1419.4162223991218,21735.32612557833,71152.50694987967,42636.9348450657,25568.489018392385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.403355738173957,97.64511619354477,75.21816718224022,-2.403355738173957,0.0,57.82906272388209,15.0,40.0,10.0,0.0,4e-05,2.3348631429246428e-05,1.6651368570753575e-05,268147.9190946895,2375394.718978764,2375394.718978764,268147.9190946895,0.0,0.0,397194.58416760794,461679.4758583823,313522.3899609836,313522.3899609836,1728.4586278359518,1781.673216804601,1359.1356438129544,1419.4162223991218,21735.32612557833,71152.50694987967,42636.9348450657,25568.489018392385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.403355738173957,97.64511619354477,75.21816718224022,-2.403355738173957,0.0,57.22659685705605,15.0,40.0,10.0,0.0,4e-05,2.368175686487746e-05,1.6318243135122545e-05,268147.9190946895,2375394.718978764,2375394.718978764,268147.9190946895,0.0,0.0,397194.58416760794,461679.4758583823,313522.3899609836,313522.3899609836,1728.4586278359518,1781.673216804601,1359.1356438129544,1419.4162223991218,21735.32612557833,71152.50694987967,42636.9348450657,25568.489018392385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.403355738173957,97.64511619354477,75.21816718224022,-2.403355738173957,0.0,56.62420196784666,15.0,40.0,10.0,0.0,4e-05,2.4024484620088754e-05,1.597551537991125e-05,268147.9190946895,2375394.718978764,2375394.718978764,268147.9190946895,0.0,0.0,397194.58416760794,461679.4758583823,313522.3899609836,313522.3899609836,1728.4586278359518,1781.673216804601,1359.1356438129544,1419.4162223991218,21735.32612557833,71152.50694987967,42636.9348450657,25568.489018392385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.403355738173957,97.64511619354477,75.21816718224022,-2.403355738173957,0.0,56.02187804789196,15.0,40.0,10.0,0.0,4e-05,2.4377235943038162e-05,1.562276405696184e-05,268147.9190946895,2375394.718978764,2375394.718978764,268147.9190946895,0.0,0.0,397194.58416760794,461679.4758583823,313522.3899609836,313522.3899609836,1728.4586278359518,1781.673216804601,1359.1356438129544,1419.4162223991218,21735.32612557833,71152.50694987967,42636.9348450657,25568.489018392385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.403355738173957,97.64511619354477,75.21816718224022,-2.403355738173957,0.0,55.41962508883091,15.0,40.0,10.0,0.0,4e-05,2.4740457087424307e-05,1.5259542912575696e-05,268147.9190946895,2375394.718978764,2375394.718978764,268147.9190946895,0.0,0.0,397194.58416760794,461679.4758583823,313522.3899609836,313522.3899609836,1728.4586278359518,1781.673216804601,1359.1356438129544,1419.4162223991218,21735.32612557833,71152.50694987967,42636.9348450657,25568.489018392385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
True,True,10.0,5.58986041849073,-3.6270491720874247,87.47057216033323,65.95172359171994,-3.627049172087368,87.47057216033323,54.8174430823035,15.0,40.0,10.0,1.1474341279876625,4e-05,2.5114621195865818e-05,1.4885378804134187e-05,256226.3793649056,1931530.7584944325,1931530.7584944325,256226.3793649056,0.0628580274619831,594.4078666326071,396472.532271744,456450.28414398764,297361.61394910986,297361.61394910986,1729.1880015856334,1780.1038128321993,1313.4272639388787,1361.4608079711813,20806.752052492026,66367.69197027053,39418.48659453649,25817.788601790002,298.33807036864545,0.0,49.026068341157895,6229.9168257065,6229.9168257140645,314.98387302877336,1307.871391910217,4171.742204455701,2477.7683128691874,1622.8552649389903,3770.0831742934997,3770.0831742934997,906.2123617480156,10000.0,10000.0,10000.28277119954,1366.5210992011955,327.4527923853177,854.9130479301971,4.587159852892369,337.6848407061325,1033.4234183479555,2.718799201186414,248.68741821723702,91.71622169008188,3528.701715130341,4068.421244662145,298.33807036864545,5077.954566203716,3383.9806746172035,2529.0676266870064,2214.083753658233,4068.421244662145,0.003076869476483025,2.457955899507754,0.06112627067404099,True
True,True,10.0,5.59199377768266,-3.603370679171519,88.3725388447337,66.73778044287201,-3.603370679171462,88.3725388447337,55.64111089380299,15.0,40.0,10.0,1.1386538757718425,4e-05,2.460562661815628e-05,1.5394373381843722e-05,256453.10765462194,1966503.5367032825,1966503.5367032825,256453.10765462194,0.06318514014362292,596.9940346457574,396486.53324808483,456955.58585017343,298690.52578590024,298690.52578590024,1729.1736869191732,1780.3788682012582,1317.2404466779242,1366.3570280405245,20824.806226641085,66795.1117487073,39667.69573876614,25760.335725945857,294.6841690419258,0.0,48.603612468308654,6179.254436984926,6179.254436986352,311.8521230965571,1315.8182998941081,4220.4584967510245,2506.408914428532,1627.6704229906652,3820.7455630150744,3820.7455630150744,916.1053661581582,10000.0,10000.0,10000.43660360906,1388.1491737939566,325.90040852853576,878.738491437867,4.494192514305019,342.5260152086158,1050.117351099646,2.8117665397737635,248.68741821723702,96.65036353115252,3579.3641038519163,4115.429732057,294.6841690419258,5136.563862909183,3422.51428058669,2543.7757891488227,2231.9236660522656,4115.429732057,0.003091184380820517,2.4298799034534206,0.06042805597677803,False
True,True,10.0,5.589761009476831,-3.5904334378508906,89.27709905417305,67.52275979891778,-3.590433437850834,89.27709905417305,56.4646816674761,15.0,40.0,10.0,1.128537173455834,4e-05,2.411691009759701e-05,1.5883089902402993e-05,256577.0508245118,2001906.8468104515,2001906.8468104515,256577.0508245118,0.06351692663745595,599.8505492607752,396494.1824923655,457462.8882160842,300024.5402135378,300024.5402135378,1729.1658691943856,1780.6657282674732,1321.0581195226987,1371.2871134553052,20834.66905969535,67221.18968686931,39920.736100405804,25698.396468388266,290.49995468084103,0.0,48.2208491776276,6127.455191365916,6127.455191369762,308.92901700253196,1323.3541461803427,4269.683373823389,2535.642466202715,1632.2831631828747,3872.544808634084,3872.544808634084,926.2155809910373,10000.0,10000.0,10000.654198695647,1409.6666274820514,324.3742801386229,903.3593030198401,4.404928942098572,347.353680298667,1066.7178761254831,2.9010301119802104,248.68741821723702,101.56729219341017,3631.1633494709254,4163.044763314925,290.49995468084103,5195.898954814426,3461.858047193752,2558.498744173912,2249.5697271713802,4163.044763314925,0.0031078481225808277,2.402088031366076,0.05973690708509549,False
True,True,10.0,5.581402394562815,-3.5926183596507144,90.18557387860994,68.30610767756014,-3.5926183596507144,90.18557387860994,57.28815541475501,15.0,40.0,10.0,1.1166252478324619,4e-05,2.364728350508956e-05,1.6352716494910442e-05,256556.11528611285,2037718.2723837593,2037718.2723837593,256556.11528611285,0.06385230830826186,603.0651168425402,396492.89066435705,457974.31148961256,301362.90205202927,301362.90205202927,1729.1671893321404,1780.9708597878139,1324.8781073505259,1376.2553601942066,20833.003434681632,67646.2149704132,40177.46838544801,25629.999242759804,285.6087590741987,0.0,47.89384945045846,6074.269362235793,6074.2693622312245,306.299255290847,1330.2353582983699,4319.366974177782,2565.42409839307,1636.5346135892169,3925.730637764206,3925.730637764206,936.5990218847937,10000.0,10000.0,10000.960699724525,1431.0743066399368,322.8685691447754,928.8894848038531,4.319152125709423,352.1677188724305,1083.2257398932159,2.98680692836936,248.68741821723702,106.46710758356281,3684.3491786010477,4211.339396838405,285.6087590741987,5255.965996062576,3502.0231202778637,2573.1336354740106,2266.8343801831634,4211.339396838405,0.0031277058909593798,2.374541460018002,0.059051858514166555,False
True,True,10.0,5.565056373687867,-3.6145168880897813,91.09935826662047,69.08726985512567,-3.6145168880897245,91.09935826662047,58.11153214707065,15.0,40.0,10.0,1.102466210790635,4e-05,2.3195649753031297e-05,1.6804350246968706e-05,256346.36025489774,2073914.0528426862,2073914.0528426862,256346.36025489774,0.06419009563046128,606.731636601641,396479.94269195537,458492.12003644725,302704.84628677985,302704.84628677985,1729.1804242805144,1781.3010454595421,1328.6982318833743,1381.266690168407,20816.307986647844,68070.53144429803,40437.74435872256,25552.98539531554,279.8448808542095,0.0,47.63891109600806,6019.432406003943,6019.4324059992005,304.04777583302507,1336.20080033606,4369.453923025812,2595.7026774665474,1640.248576169085,3980.5675939960583,3980.5675939960583,947.3144713063057,10000.0,10000.0,10001.390397376632,1452.373049029747,321.37819652951794,955.4541012974623,4.236661683209982,356.9680296353144,1099.6416810776427,3.069297370868801,248.68741821723702,111.34990878894618,3739.1861348329,4260.412474850268,279.8448808542095,5316.768394332118,3543.017148772853,2587.5630474753907,2283.5152716423654,4260.412474850268,0.0031516494635897537,2.34719057345532,0.058371676377643955,False
True,True,10.0,5.538688698857754,-3.66109136877418,92.01997682148135,69.8656748039034,-3.661091368774123,92.01997682148135,58.93481187585246,15.0,40.0,10.0,1.0856131778964935,4e-05,2.2760994239049467e-05,1.7239005760950536e-05,255900.68687890348,2110468.2511521666,2110468.2511521666,255900.68687890348,0.0645289348906327,610.9540836331238,396452.4012867091,459018.8078758041,304049.5678449781,304049.5678449781,1729.2085956421447,1781.6636376562294,1332.5162260865125,1386.3268276649067,20780.789860355988,68494.55130316287,40701.40085830225,25464.92902137994,273.05522360149195,0.0,47.47312424050707,5962.656422871438,5962.656422870448,302.2625109403775,1340.9622358748318,4419.880441404898,2626.418045942928,1643.2247468152093,4037.3435771285613,4037.3435771285613,958.4253715984951,10000.0,9999.999999999998,10001.989692556795,1473.5636839105546,319.89871155141554,983.1932991277188,4.157272298515461,361.7545255478729,1115.9664306611971,3.1486867555633213,248.68741821723702,116.21579408619922,3795.962117965403,4310.398800730053,273.05522360149195,5378.305813003393,3584.843417541423,2601.650118413704,2299.3876074733266,4310.398800730053,0.0031806406442702073,2.3199709498588152,0.057694758585937984,False
True,True,10.0,5.500061016898883,-3.737728234573183,92.94911189285159,70.64073263616626,-3.737728234573126,92.94911189285159,59.75799461252859,15.0,40.0,10.0,1.0656390430971896,4e-05,2.2342377236894382e-05,1.765762276310562e-05,255168.64741118703,2147352.625659631,2147352.625659631,255168.64741118703,0.06486728262355987,615.8487134225996,396407.0731482221,459557.13868697104,305396.2181805216,305396.2181805216,1729.2550185129264,1782.0666611116274,1336.3297256757542,1391.4424371805426,20722.31708600714,68918.7660229339,40968.258785151964,25363.094522571133,265.1080816511185,0.0,47.414486414412806,5903.626851001645,5903.626851001463,301.0346215706361,1344.2003990330488,4470.573073676648,2657.499621211592,1645.235020603685,4096.373148998355,4096.373148998355,970.0004743547552,10000.0,10000.0,10002.820730089732,1494.6470321459803,318.42642031907576,1012.2646006079071,4.080812331588304,366.5271324446373,1132.2007120329313,3.225146722490478,248.68741821723702,121.06486094989074,3854.991689835196,4361.481230649473,265.1080816511185,5440.573548031403,3627.500095566347,2615.23549495844,2314.2008733878038,4361.481230649473,0.0032157119811973673,2.292799044904038,0.05701902749681321,False
True,True,10.0,5.446746662611474,-3.8501647426238037,93.88859888887413,71.41185170194768,-3.850164742623747,93.88859888887413,60.58108036852593,15.0,40.0,10.0,1.0421686245964794,4e-05,2.1938927114384666e-05,1.8061072885615338e-05,254097.57529442385,2184537.355940883,2184537.355940883,254097.57529442385,0.06520341611292758,621.5442288548791,396340.54913081136,460110.130207455,306743.9326039318,306743.9326039318,1729.3232799700954,1782.5187381073063,1340.1363474230393,1396.6211955397432,20636.464836998974,69343.75194209139,41238.12826081837,25244.44351657365,255.90862505898045,0.0,47.481513358190966,5842.0054697125315,5842.005469709696,300.45595128380637,1345.5680038666424,4521.449512711815,2688.8668367084188,1646.0239551504487,4157.994530287469,4157.994530287469,982.1130214422965,10000.0,10000.000000000002,10003.965551675374,1515.6239063101732,316.9587696932233,1042.84288155797,4.007122579702829,371.285787803852,1148.345241086024,3.2988364743759537,248.68741821723702,125.8972060609909,3916.6130711243113,4413.90315534645,255.90862505898045,5503.562534154112,3670.9798581507157,2628.1369765927457,2327.6810253089393,4413.90315534645,0.0032579398192813113,2.2655685111457986,0.056341838383111825,False
True,True,10.0,5.376210140745798,-4.004250459852642,94.84037703903886,72.17847657595127,-4.004250459852585,94.84037703903886,61.404069155269895,15.0,40.0,10.0,1.0149282518956626,4e-05,2.1549834275394245e-05,1.845016572460576e-05,252635.39479335322,2221992.885455001,2221992.885455001,252635.39479335322,0.06553549510651022,628.1790872658115,396249.3414192635,460680.9624325959,308091.8962517773,308091.8962517773,1729.4171234771325,1783.0287789260917,1343.9338749044637,1401.8717495742978,20518.68533643359,69770.16610939318,41510.82200229855,25105.712789535,245.41986019011046,0.0,47.69222250774372,5777.441816376235,5777.441816381326,300.61311520615527,1344.7022024578666,4572.422379642541,2720.4322721988533,1645.315317664022,4222.558183623766,4222.558183623766,994.8380064390913,10000.0,10000.0,10005.530306546985,1536.4951107921743,315.4949966515137,1075.1169545348314,3.936055170955346,376.0304396493672,1164.4007263137623,3.3699038831234365,248.68741821723702,130.7129253152536,3981.1767244606076,4467.978043813877,245.41986019011046,5567.2603860816325,3715.2702786379446,2640.153324103113,2339.5402088969577,4467.978043813877,0.003308381811022026,2.2381488677737496,0.055659946351248595,False
True,True,10.0,5.967557030375701,-2.4956463081054494,95.30681884724163,73.15514574146988,-2.4956463081053926,95.30681884724163,62.22696098418464,15.0,40.0,10.0,1.1676643298508225,4e-05,2.1174345737276635e-05,1.8825654262723368e-05,267234.167764615,2270423.1593657746,2270423.1593657746,267234.167764615,0.06638658084939388,602.9137801223887,397140.2357719056,460454.2197585491,309821.36787713907,309821.36787713907,1728.5129051641677,1781.0963987702673,1348.792008784753,1405.8915739212644,21665.60910439163,70090.57687646807,41864.713019456365,25696.971151053207,306.8361365356891,0.0,41.673314631639734,5796.80108317346,5796.801083174227,267.6283424438766,1438.3057104600591,4653.073748590305,2779.2551556028125,1705.9340529039357,4203.198916826541,4203.198916826541,988.4308786962956,10000.0,10000.0,10000.03874549377,1557.261441898733,316.55715108875916,1073.3211026988768,3.867472573836267,380.7610455684605,1180.3678689041087,3.4384864802425152,248.68741821723702,135.51211383146594,3961.8174576633824,4510.0350533622295,306.8361365356891,5641.5046272866,3767.6860342991076,2694.364931600231,2426.7365891563545,4510.0350533622295,0.0030443984676231453,2.2172776667323246,0.055140905841040116,False
True,True,10.0,5.940108981539254,-2.5451647931367916,96.2246621027835,73.93267109403683,-2.5451647931367916,96.2246621027835,63.04975586669292,15.0,40.0,10.0,1.1476363239617513,4e-05,2.0811760267301982e-05,1.918823973269802e-05,266744.8855436873,2309556.0486209104,2309556.0486209104,266744.8855436873,0.0667750213489228,607.5107773975702,397111.06778667064,460964.9728637062,311208.375291891,311208.375291891,1728.542076355078,1781.442683176575,1352.6767598689742,1411.095078672603,21628.181296450428,70503.27955197913,42151.75316471109,25610.60619546358,298.42245966120936,0.0,41.520732428004415,5736.154125268861,5736.154125261928,265.92650765208487,1444.2222678088501,4707.8579972524785,2814.684217468107,1710.148775460935,4263.845874731138,4263.845874731138,1000.2101452875095,10000.0,10000.0,9999.99951365908,1577.9236879555547,315.25009182881695,1104.535442007172,3.801246708905299,385.4775718316923,1196.2473628327677,3.5047123451734836,248.68741821723702,140.2948659596287,4022.46441556798,4562.268334392347,298.42245966120936,5708.068142539988,3814.8943627556164,2710.3589207484447,2444.4324130963596,4562.268334392347,0.003076541424568729,2.1918921174836834,0.054509599170773006,False
True,True,10.0,5.966361998561524,-2.4577746688349293,97.10423184357535,74.72844502325569,-2.4577746688349293,97.10423184357535,63.872453814216215,15.0,40.0,10.0,1.1441097179302686,4e-05,2.046142401200891e-05,1.9538575987991093e-05,267608.8366744675,2350144.100382329,2350144.100382329,267608.8366744675,0.06721749998497287,609.6384454292954,397162.53991943004,461408.4751985442,312637.69374675566,312637.69374675566,1728.4906180610867,1781.5870781272426,1356.6695362989685,1416.236189367146,21694.22384515348,70905.8964565356,42450.51697342284,25584.219157168423,296.9521659253285,0.0,40.85698494240619,5681.548846341574,5681.548846342588,261.4757598269091,1458.231490985602,4766.117094001669,2853.41762402314,1719.7072508125111,4318.451153658425,4318.451153658425,1010.5655506423582,10000.0,9999.999999999998,9999.99880301411,1598.4826294070429,314.2168405714863,1133.7103732106289,3.7372581504970372,390.17999260265725,1212.0398949548826,3.568700903581745,248.68741821723702,145.061275289002,4077.069694495267,4615.403319583754,296.9521659253285,5776.682644644027,3863.983174665498,2730.2728014548693,2468.7970416279604,4615.403319583754,0.0030822734412193947,2.1666578861198773,0.05388205558591686,False
True,True,10.0,5.9929994028393025,-2.369071104691045,97.98322070097657,75.52442795818143,-2.369071104691045,97.98322070097657,64.6950548381746,15.0,40.0,10.0,1.1404740989215045,4e-05,2.012272656215731e-05,1.9877273437842694e-05,268487.97772928054,2391292.243769748,2391292.243769748,268487.97772928054,0.06767249701124856,611.8328888592976,397214.76926478295,461848.2051709448,314077.68625041796,314077.68625041796,1728.4384946267396,1781.7260308480204,1360.6814984068978,1421.4113958072803,21761.211940941772,71306.28196604797,42754.522406224976,25558.851957306673,295.4399422937864,0.0,40.1884704170875,5626.094001813538,5626.094001817283,256.99578265725177,1472.6355500345285,4825.474153230628,2893.305289752619,1729.6313326917802,4373.905998186463,4373.905998186463,1021.0673949903639,10000.0,10000.0,9999.998739850054,1618.9390389145442,313.2298245634647,1163.6739570608388,3.6753954079886197,394.86828922718496,1227.7461450953479,3.6305636460901627,248.68741821723702,149.81143465603807,4132.524539023305,4669.34594048025,295.4399422937864,5846.541548220992,3914.3726847429825,2750.6987276821437,2493.702945024892,4669.34594048025,0.003088205582676194,2.1416275699999825,0.05325958311661507,False
False,True,0.0,0.0,-2.369071104691045,97.98322070097657,75.52442795818143,-2.369071104691045,0.0,65.51755894998678,15.0,40.0,10.0,0.0,4e-05,1.9795097403459592e-05,2.020490259654041e-05,268487.97772928054,2391292.243769748,2391292.243769748,268487.97772928054,0.0,0.0,397214.76926478295,461848.2051709448,314077.68625041796,314077.68625041796,1728.4384946267396,1781.7260308480204,1360.6814984068978,1421.4113958072803,21761.211940941772,71306.28196604797,42754.522406224976,25558.851957306673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.369071104691045,97.98322070097657,75.52442795818143,-2.369071104691045,0.0,64.91418728721783,15.0,40.0,10.0,0.0,4e-05,2.0034384096965613e-05,1.996561590303439e-05,268487.97772928054,2391292.243769748,2391292.243769748,268487.97772928054,0.0,0.0,397214.76926478295,461848.2051709448,314077.68625041796,314077.68625041796,1728.4384946267396,1781.7260308480204,1360.6814984068978,1421.4113958072803,21761.211940941772,71306.28196604797,42754.522406224976,25558.851957306673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.369071104691045,97.98322070097657,75.52442795818143,-2.369071104691045,0.0,64.31088670877904,15.0,40.0,10.0,0.0,4e-05,2.027949742428715e-05,1.9720502575712852e-05,268487.97772928054,2391292.243769748,2391292.243769748,268487.97772928054,0.0,0.0,397214.76926478295,461848.2051709448,314077.68625041796,314077.68625041796,1728.4384946267396,1781.7260308480204,1360.6814984068978,1421.4113958072803,21761.211940941772,71306.28196604797,42754.522406224976,25558.851957306673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.369071104691045,97.98322070097657,75.52442795818143,-2.369071104691045,0.0,63.707657206295835,15.0,40.0,10.0,0.0,4e-05,2.0530652824557174e-05,1.946934717544283e-05,268487.97772928054,2391292.243769748,2391292.243769748,268487.97772928054,0.0,0.0,397214.76926478295,461848.2051709448,314077.68625041796,314077.68625041796,1728.4384946267396,1781.7260308480204,1360.6814984068978,1421.4113958072803,21761.211940941772,71306.28196604797,42754.522406224976,25558.851957306673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.369071104691045,97.98322070097657,75.52442795818143,-2.369071104691045,0.0,63.10449877139462,15.0,40.0,10.0,0.0,4e-05,2.078807649056414e-05,1.9211923509435865e-05,268487.97772928054,2391292.243769748,2391292.243769748,268487.97772928054,0.0,0.0,397214.76926478295,461848.2051709448,314077.68625041796,314077.68625041796,1728.4384946267396,1781.7260308480204,1360.6814984068978,1421.4113958072803,21761.211940941772,71306.28196604797,42754.522406224976,25558.851957306673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.369071104691045,97.98322070097657,75.52442795818143,-2.369071104691045,0.0,62.5014113957028,15.0,40.0,10.0,0.0,4e-05,2.1052006048192174e-05,1.894799395180783e-05,268487.97772928054,2391292.243769748,2391292.243769748,268487.97772928054,0.0,0.0,397214.76926478295,461848.2051709448,314077.68625041796,314077.68625041796,1728.4384946267396,1781.7260308480204,1360.6814984068978,1421.4113958072803,21761.211940941772,71306.28196604797,42754.522406224976,25558.851957306673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.369071104691045,97.98322070097657,75.52442795818143,-2.369071104691045,0.0,61.89839507084878,15.0,40.0,10.0,0.0,4e-05,2.132269128803477e-05,1.8677308711965233e-05,268487.97772928054,2391292.243769748,2391292.243769748,268487.97772928054,0.0,0.0,397214.76926478295,461848.2051709448,314077.68625041796,314077.68625041796,1728.4384946267396,1781.7260308480204,1360.6814984068978,1421.4113958072803,21761.211940941772,71306.28196604797,42754.522406224976,25558.851957306673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
