is_on,converged,T_air_ou_in [°C],T_air_ou_out [°C],T1 [°C],T2 [°C],T3 [°C],T4 [°C],T_cond [°C],T_tank_w [°C],T_sup_w [°C],T_serv_w [°C],T0 [°C],dV_fan_ou [m3/s],dV_w_serv [m3/s],dV_w_sup_tank [m3/s],dV_w_sup_mix [m3/s],P1 [Pa],P2 [Pa],P3 [Pa],P4 [Pa],m_dot_ref [kg/s],cmp_rpm [rpm],h1 [J/kg],h2 [J/kg],h3 [J/kg],h4 [J/kg],s1 [J/(kg·K)],s2 [J/(kg·K)],s3 [J/(kg·K)],s4 [J/(kg·K)],x1 [J/kg],x2 [J/kg],x3 [J/kg],x4 [J/kg],E_fan_ou [W],X_a_ou_in [W],X_a_ou_out [W],Q_ref_evap [W],Q_LMTD_evap [W],Xc_evap [W],X1 [W],X2 [W],X3 [W],X4 [W],E_cmp [W],X_cmp [W],Xc_cmp [W],Q_cond_load [W],Q_ref_cond [W],Q_LMTD_cond [W],X_ref_cond [W],Xc_ref_cond [W],Xc_exp [W],X_tank_sup_w [W],X_tank_w [W],Xc_tank [W],X_mix_sup_w [W],X_mix_serv_w [W],Xc_mix [W],Xc_tot [W],E_tot [W],X_fan_ou [W],X_flow_X1_to_X2 [W],X_flow_X2_to_X3 [W],X_flow_X3_to_X4 [W],X_flow_X4_to_X1 [W],X_tot [W],fan_eff [-],cop [-],X_eff [-],is_transitioning
False,True,0.0,0.0,-2.369071104691045,97.98322070097657,75.52442795818143,-2.369071104691045,0.0,61.295449788461895,15.0,40.0,10.0,0.0,4e-05,2.1600394953916783e-05,1.839960504608322e-05,268487.97772928054,2391292.243769748,2391292.243769748,268487.97772928054,0.0,0.0,397214.76926478295,461848.2051709448,314077.68625041796,314077.68625041796,1728.4384946267396,1781.7260308480204,1360.6814984068978,1421.4113958072803,21761.211940941772,71306.28196604797,42754.522406224976,25558.851957306673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.369071104691045,97.98322070097657,75.52442795818143,-2.369071104691045,0.0,60.69257554017253,15.0,40.0,10.0,0.0,4e-05,2.1885393593556762e-05,1.811460640644324e-05,268487.97772928054,2391292.243769748,2391292.243769748,268487.97772928054,0.0,0.0,397214.76926478295,461848.2051709448,314077.68625041796,314077.68625041796,1728.4384946267396,1781.7260308480204,1360.6814984068978,1421.4113958072803,21761.211940941772,71306.28196604797,42754.522406224976,25558.851957306673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.369071104691045,97.98322070097657,75.52442795818143,-2.369071104691045,0.0,60.08977231761196,15.0,40.0,10.0,0.0,4e-05,2.2177978477159053e-05,1.782202152284095e-05,268487.97772928054,2391292.243769748,2391292.243769748,268487.97772928054,0.0,0.0,397214.76926478295,461848.2051709448,314077.68625041796,314077.68625041796,1728.4384946267396,1781.7260308480204,1360.6814984068978,1421.4113958072803,21761.211940941772,71306.28196604797,42754.522406224976,25558.851957306673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.369071104691045,97.98322070097657,75.52442795818143,-2.369071104691045,0.0,59.487040112412615,15.0,40.0,10.0,0.0,3e-05,1.685884244276206e-05,1.3141157557237942e-05,268487.97772928054,2391292.243769748,2391292.243769748,268487.97772928054,0.0,0.0,397214.76926478295,461848.2051709448,314077.68625041796,314077.68625041796,1728.4384946267396,1781.7260308480204,1360.6814984068978,1421.4113958072803,21761.211940941772,71306.28196604797,42754.522406224976,25558.851957306673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.369071104691045,97.98322070097657,75.52442795818143,-2.369071104691045,0.0,59.03358667535639,15.0,40.0,10.0,0.0,3e-05,1.7032453102888873e-05,1.2967546897111129e-05,268487.97772928054,2391292.243769748,2391292.243769748,268487.97772928054,0.0,0.0,397214.76926478295,461848.2051709448,314077.68625041796,314077.68625041796,1728.4384946267396,1781.7260308480204,1360.6814984068978,1421.4113958072803,21761.211940941772,71306.28196604797,42754.522406224976,25558.851957306673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.369071104691045,97.98322070097657,75.52442795818143,-2.369071104691045,0.0,58.58018666048724,15.0,40.0,10.0,0.0,3e-05,1.7209655521737383e-05,1.2790344478262619e-05,268487.97772928054,2391292.243769748,2391292.243769748,268487.97772928054,0.0,0.0,397214.76926478295,461848.2051709448,314077.68625041796,314077.68625041796,1728.4384946267396,1781.7260308480204,1360.6814984068978,1421.4113958072803,21761.211940941772,71306.28196604797,42754.522406224976,25558.851957306673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.369071104691045,97.98322070097657,75.52442795818143,-2.369071104691045,0.0,58.12684006151136,15.0,40.0,10.0,0.0,3e-05,1.7390562325695154e-05,1.2609437674304846e-05,268487.97772928054,2391292.243769748,2391292.243769748,268487.97772928054,0.0,0.0,397214.76926478295,461848.2051709448,314077.68625041796,314077.68625041796,1728.4384946267396,1781.7260308480204,1360.6814984068978,1421.4113958072803,21761.211940941772,71306.28196604797,42754.522406224976,25558.851957306673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.369071104691045,97.98322070097657,75.52442795818143,-2.369071104691045,0.0,57.67354687213577,15.0,40.0,10.0,0.0,3e-05,1.7575290899705407e-05,1.2424709100294594e-05,268487.97772928054,2391292.243769748,2391292.243769748,268487.97772928054,0.0,0.0,397214.76926478295,461848.2051709448,314077.68625041796,314077.68625041796,1728.4384946267396,1781.7260308480204,1360.6814984068978,1421.4113958072803,21761.211940941772,71306.28196604797,42754.522406224976,25558.851957306673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.369071104691045,97.98322070097657,75.52442795818143,-2.369071104691045,0.0,57.220307086068146,15.0,40.0,10.0,0.0,3e-05,1.7763963641266005e-05,1.2236036358733996e-05,268487.97772928054,2391292.243769748,2391292.243769748,268487.97772928054,0.0,0.0,397214.76926478295,461848.2051709448,314077.68625041796,314077.68625041796,1728.4384946267396,1781.7260308480204,1360.6814984068978,1421.4113958072803,21761.211940941772,71306.28196604797,42754.522406224976,25558.851957306673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.369071104691045,97.98322070097657,75.52442795818143,-2.369071104691045,0.0,56.767120697016935,15.0,40.0,10.0,0.0,3e-05,1.795670823087324e-05,1.2043291769126762e-05,268487.97772928054,2391292.243769748,2391292.243769748,268487.97772928054,0.0,0.0,397214.76926478295,461848.2051709448,314077.68625041796,314077.68625041796,1728.4384946267396,1781.7260308480204,1360.6814984068978,1421.4113958072803,21761.211940941772,71306.28196604797,42754.522406224976,25558.851957306673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.369071104691045,97.98322070097657,75.52442795818143,-2.369071104691045,0.0,56.31398769869139,15.0,40.0,10.0,0.0,3e-05,1.815365792016625e-05,1.184634207983375e-05,268487.97772928054,2391292.243769748,2391292.243769748,268487.97772928054,0.0,0.0,397214.76926478295,461848.2051709448,314077.68625041796,314077.68625041796,1728.4384946267396,1781.7260308480204,1360.6814984068978,1421.4113958072803,21761.211940941772,71306.28196604797,42754.522406224976,25558.851957306673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.369071104691045,97.98322070097657,75.52442795818143,-2.369071104691045,0.0,55.86090808480145,15.0,40.0,10.0,0.0,3e-05,1.835495183913861e-05,1.1645048160861392e-05,268487.97772928054,2391292.243769748,2391292.243769748,268487.97772928054,0.0,0.0,397214.76926478295,461848.2051709448,314077.68625041796,314077.68625041796,1728.4384946267396,1781.7260308480204,1360.6814984068978,1421.4113958072803,21761.211940941772,71306.28196604797,42754.522406224976,25558.851957306673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.369071104691045,97.98322070097657,75.52442795818143,-2.369071104691045,0.0,55.40788184905773,15.0,40.0,10.0,0.0,3e-05,1.856073532390536e-05,1.143926467609464e-05,268487.97772928054,2391292.243769748,2391292.243769748,268487.97772928054,0.0,0.0,397214.76926478295,461848.2051709448,314077.68625041796,314077.68625041796,1728.4384946267396,1781.7260308480204,1360.6814984068978,1421.4113958072803,21761.211940941772,71306.28196604797,42754.522406224976,25558.851957306673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
True,True,10.0,5.590445940425127,-3.62253622707874,87.62097374936258,66.0829566678675,-3.62253622707874,87.62097374936258,54.9549089851717,15.0,40.0,10.0,1.1460416858940787,3e-05,1.8771160266648196e-05,1.1228839733351803e-05,256269.5801530779,1937336.3753473302,1937336.3753473302,256269.5801530779,0.06291224911339102,594.8243290202755,396475.20084205794,456534.56167651346,297583.0038967825,297583.0038967825,1729.1852726966447,1780.1491690607277,1314.0632253651445,1362.2757356834045,20810.193307723137,66439.12688668857,39459.80406436199,25808.43176774666,297.7572153770587,0.0,48.95350406920926,6221.530529591693,6221.530529590371,314.4504231251319,1309.2160654733007,4179.834901571547,2482.505023262741,1623.6664885984326,3778.4694704083063,3778.4694704083063,907.8506343100598,10000.0,10000.0,10000.304859730033,1370.1382623081504,327.19161600065536,858.8385346643083,3.4285332076420567,253.87027629344044,1119.696519222352,2.05093608291703,186.51556366292775,69.40564871342971,3597.4333760359373,4076.226685785365,297.7572153770587,5087.6855358816065,3390.3556575728007,2531.5171229084926,2217.0666997833605,4076.226685785365,0.003079130584809675,2.4532492353460227,0.04575691639362099,True
True,True,10.0,5.591800649911988,-3.597427733594884,88.68701307251666,67.01114582321242,-3.5974277335948273,88.68701307251666,55.92776836070789,15.0,40.0,10.0,1.13530802293958,3e-05,1.8324966887762847e-05,1.1675033112237152e-05,256510.0373526524,1978778.0547198434,1978778.0547198434,256510.0373526524,0.06330014265787685,597.9531852632889,396490.04710313416,457131.82076121017,299154.29369546927,299154.29369546927,1729.1700954143782,1780.4770445441673,1318.5688028846728,1368.0689098858436,20829.3370162731,66943.54802824935,39755.3395883943,25739.3842910128,293.29727770551915,0.0,48.46506307703331,6161.36707641711,6161.367076412455,310.80669294794234,1318.5000045990823,4237.536140212615,2516.5186673576986,1629.3066975470247,3838.6329235828903,3838.6329235828903,919.596787969358,10000.0,10000.0,10000.503986285632,1395.6509000743456,325.3665727805703,887.211969810674,3.347036443733621,258.1558789687047,1140.8420575493747,2.132432846825465,186.51556366292775,73.77274815260242,3657.5968292105217,4131.930201288409,293.29727770551915,5157.132928181973,3436.115455327057,2548.903485516383,2238.096792568441,4131.930201288409,0.0030966752417783284,2.4201764097761918,0.04514005672331273,False
True,True,10.0,5.586215177599854,-3.5894217427988906,89.75733109878212,67.93758089812513,-3.5894217427988337,89.75733109878212,56.90051312188393,15.0,40.0,10.0,1.1224852357681354,3e-05,1.789954213253507e-05,1.210045786746493e-05,256586.74515619976,2020810.4894258277,2020810.4894258277,256586.74515619976,0.06369405004620515,601.50147521742,396494.78065052355,457732.90387437417,300732.36783143505,300732.36783143505,1729.1652579476863,1780.8245218589825,1323.079677490822,1373.911483682086,20835.44029235631,67446.24293972342,40056.15957962896,25663.13365657252,288.0101463537763,0.0,48.03981881195772,6099.495914644381,6099.495914646114,307.4953427481198,1327.0935767160622,4295.924373231254,2551.339032923667,1634.588919464182,3900.5040853556193,3900.5040853556193,931.6732888404267,10000.0,10000.0,10000.803405234828,1421.0101562412692,323.5751840663179,916.7501134594852,3.2693330476764806,262.42739283153867,1161.8520964574072,2.210136242882606,186.51556366292775,78.1219654114935,3719.4679909832503,4188.514231709396,288.0101463537763,5227.597662071681,3483.012321764094,2566.262208304609,2258.7668655564894,4188.514231709396,0.0031179046987860892,2.3874814425350177,0.04453024469891986,False
True,True,10.0,5.570726236544999,-3.6058658319225856,90.83415031707307,68.8613516484632,-3.6058658319225287,90.83415031707307,57.87314328220276,15.0,40.0,10.0,1.1068232970952976,3e-05,1.7493468931430914e-05,1.2506531068569085e-05,256429.20856095423,2063395.9429378426,2063395.9429378426,256429.20856095423,0.06409212183793998,605.6176780464878,396485.05793041026,458341.3967371194,302315.9803016099,302315.9803016099,1729.1751949675302,1781.2024485619347,1327.5922775155868,1379.8109696266808,20822.903905074236,67947.72585652774,40362.02935279164,25576.306681535352,281.61277918918404,0.0,47.70432949823064,6035.495996751501,6035.495996758538,304.6556698937479,1334.5840941037343,4354.913924207521,2586.8881029056315,1639.2397639974822,3964.5040032484985,3964.5040032484985,944.1741731447119,10000.0,10000.0,10001.250855029766,1446.2174096809333,321.8084116209559,947.6483389081493,3.195164193170839,266.68468096406355,1182.7278929100405,2.2843050973882475,186.51556366292775,82.45342239852405,3783.46790887613,4246.116782437683,281.61277918918404,5299.088097352233,3531.062276050344,2583.4139371421943,2278.7582672484464,4246.116782437683,0.0031442416790375756,2.355093020842218,0.04392615022610135,False
True,True,10.0,5.542094531776911,-3.654695494404109,91.919897884345,69.78152784043493,-3.654695494404052,91.919897884345,58.845658855165766,15.0,40.0,10.0,1.0875816714693884,3e-05,1.7105456265977338e-05,1.2894543734022663e-05,255961.8538386424,2106493.123380668,2106493.123380668,255961.8538386424,0.06449223463495685,610.4665357163199,396456.1836918701,458961.2592196055,303903.83166103734,303903.83166103734,1729.2047251466236,1781.6225669664238,1332.1029277902283,1385.7762850829824,20785.66819632375,68448.63181278271,40672.69008695436,25475.078969511,273.84430164941034,0.0,47.48623214000965,5968.908003189589,5968.9080031860185,302.43057988408646,1340.5141903616716,4414.4052233117545,2623.072672322744,1642.944770245758,4031.091996810411,4031.091996810411,957.2009638603276,10000.0,10000.0,10001.914862636952,1471.2740227869924,320.0585282020181,980.127902076986,3.1242940770141443,270.9276282973092,1203.4706885666974,2.3551752135449426,186.51556366292775,86.76723984792639,3850.055902438042,4304.936298459821,273.84430164941034,5371.606187172082,3580.273636183071,2600.145734106085,2297.7151542219985,4304.936298459821,0.003177226372559008,2.3229147440759355,0.04332597528322486,False
True,True,10.0,5.496697662449037,-3.7446511098860924,93.01729466786452,70.69714277641918,-3.7446511098860356,93.01729466786452,59.81805985427263,15.0,40.0,10.0,1.064048667565612,3e-05,1.6734325458055284e-05,1.3265674541944715e-05,255102.5994471401,2150056.264583437,2150056.264583437,255102.5994471401,0.0648919075546274,616.2356068856058,396402.9779114018,459596.95767289744,305494.5375586207,305494.5375586207,1729.2592162094475,1782.0978835505898,1336.6077623370927,1391.8181047864477,20717.03327141687,68949.74437526807,40987.85208259302,25355.043618058146,264.47998041027944,0.0,47.414902801894954,5899.22210730803,5899.222107315316,300.969338651651,1344.3678078549235,4474.280437915086,2659.779908206368,1645.3371465065745,4100.777892691971,4100.777892691971,970.865262631809,10000.0,10000.000000000002,10002.892522214932,1496.1813417201665,318.3191879885512,1014.4427616997934,3.0565074148545017,275.1561391216564,1224.0817100133645,2.4229618757045848,186.51556366292775,91.06353733443322,3919.741798319602,4365.25787310225,264.47998041027944,5445.145700546895,3630.645170838177,2616.2024091383837,2315.2330704867327,4365.25787310225,0.0032185382528083584,2.290815409008888,0.04272727272590131,False
True,True,10.0,5.430545368830849,-3.8851660486571973,94.1293590717915,71.60722354698322,-3.8851660486570836,94.1293590717915,60.790346293021514,15.0,40.0,10.0,1.0356074552938936,3e-05,1.6378998210683997e-05,1.3621001789316004e-05,253764.86185666244,2194036.4125656197,2194036.4125656197,253764.86185666244,0.06528831028322113,623.1365571985921,396319.83507916855,460253.4538658315,307086.67781327426,307086.67781327426,1729.344566850691,1782.6425762062313,1341.1028655548253,1397.9490557605982,20609.72340511551,69452.01084275724,41307.20386114562,25211.20510438102,253.36376386227175,0.0,47.52078747520263,5825.882059127174,5825.88205912213,300.4229649442102,1345.574016524546,4534.404433695573,2696.8775426187453,1645.9969814687563,4174.117940872825,4174.117940872825,985.2875237017979,10000.0,10000.0,10004.318800881876,1520.9406966492954,316.5861944275323,1050.880561149989,2.9916072568521734,279.3701349168901,1244.5621689892575,2.487862033706914,186.51556366292775,95.34243328766925,3993.081846500457,4427.481704735097,253.36376386227175,5519.691957397371,3682.1650663205437,2631.2845051705544,2330.861540226344,4427.481704735097,0.0032699465448637675,2.258620287308068,0.04212678359877881,False
True,True,10.0,5.929829185475455,-2.6029450059742203,94.82617448472212,72.6984178649617,-2.6029450059741635,94.82617448472212,61.76251818490903,15.0,40.0,10.0,1.1622339670895143,3e-05,1.603848614470117e-05,1.3961513855298829e-05,266174.84454364114,2247675.335526716,2247675.335526716,266174.84454364114,0.06613011571129339,602.8819273634722,397077.02688531956,460227.9000206255,309010.86535434186,309010.86535434186,1728.5761575866932,1781.0951146623404,1346.5172588850548,1403.0647173201476,21584.490294367526,69864.62073370395,41698.30593075871,25686.893074862208,304.5441656283521,0.0,42.26310910371111,5823.825452293009,5823.825452290125,271.292370568445,1427.3848407358137,4620.155453245469,2757.513796165985,1698.6772113042587,4176.174547706991,4176.174547706991,983.4039351973352,10000.0,10000.0,10000.036830275398,1545.553401988108,317.0882550913766,1058.8365848617261,2.929413076564915,283.5695524553386,1264.9132626093342,2.550056213994171,186.51556366292775,99.60404500640507,3995.138453334622,4480.718713335343,304.5441656283521,5603.559388442804,3740.91773136332,2682.081146501594,2410.788775933149,4480.718713335343,0.0030530454318611682,2.2317848184128106,0.04162626033806302,False
True,True,10.0,5.928056903919071,-2.5840145212218317,95.87181594278212,73.61209891515091,-2.584014521221775,95.87181594278212,62.73457554343008,15.0,40.0,10.0,1.1485342421408407,3e-05,1.5711881617500333e-05,1.428811838249967e-05,266361.5030349684,2293359.1757384837,2293359.1757384837,266361.5030349684,0.06659916879156663,606.749136627417,397088.1804480331,460787.4193322179,310635.39519364806,310635.39519364806,1728.5649864652025,1781.3889486792289,1351.0731695396803,1409.0392888746383,21598.806960131136,70340.94094341437,42032.829668207705,25619.72297851437,298.7973517198767,0.0,41.80149265179124,5757.683637657851,5757.683637652078,267.7896646050192,1438.4625904342377,4684.648198848075,2799.3515178601347,1706.2522550392569,4242.316362342148,4242.316362342148,996.1307539283107,10000.0,10000.0,9991.262678569876,1570.0207566277925,315.2759243601474,1093.0992628208778,2.8697590939997633,287.75434213886945,1285.1361735829228,2.6097101965593232,186.51556366292775,103.84848867250102,4061.280267969779,4541.113714062025,298.7973517198767,5680.778952776385,3795.4822717884454,2702.3830089675675,2434.593344362548,4541.113714062025,0.0030750854665341065,2.202102970695046,0.04107264768229942,False
True,True,10.0,5.961035539269631,-2.4755072876937447,96.92686492539116,74.56791499166826,-2.4755072876937447,96.92686492539116,63.706518382078116,15.0,40.0,10.0,1.1448294081396397,3e-05,1.539834964422272e-05,1.460165035577728e-05,267433.3552412507,2341912.3314519324,2341912.3314519324,267433.3552412507,0.06712725967081798,609.2040266123252,397152.0968341285,461319.3218137139,312348.5452761567,312348.5452761567,1728.501051063872,1781.5583918728578,1355.8626574524385,1415.1964958093522,21680.826655113284,70824.86558463433,42389.83624821887,25589.45991745875,297.251942334987,0.0,40.9912491306538,5692.630026439574,5692.6300264369775,262.37583995946056,1455.3744807557814,4754.279143250528,2845.5135452376403,1717.750320715242,4307.369973560426,4307.369973560426,1008.4653110656791,10000.0,10000.0,9999.998821740492,1594.3440441654666,314.42155384742136,1127.7632245223983,2.812492800026994,291.92446653712426,1305.2320704283693,2.6669764905320923,186.51556366292775,108.07587936472859,4126.333879188057,4604.621915895413,297.251942334987,5762.744454316207,3853.9788563033194,2726.2156317809213,2463.8397918214605,4604.621915895413,0.003081101907416917,2.171730965680253,0.040506162518808675,False
True,True,10.0,5.992454435923776,-2.370886257195366,97.96537187176529,75.50825756891919,-2.370886257195309,97.96537187176529,64.67834671434491,15.0,40.0,10.0,1.1405490917587033,3e-05,1.5097120769991993e-05,1.4902879230008007e-05,268469.96546301106,2390450.808936754,2390450.808936754,268469.96546301106,0.06766312644754521,611.7876290219931,397213.70065470395,461839.3107804471,314048.3273449958,314048.3273449958,1728.4395601440906,1781.7232626694026,1360.5998073073283,1421.3059257947978,21759.84162962484,71298.17138532588,42748.294335645915,25559.356885918955,295.47109921934685,0.0,40.202098267274806,5627.229170312084,5627.229170305078,257.0870812260057,1472.3389156638639,4824.257185924055,2892.48324504969,1729.4259968898696,4372.770829687916,4372.770829687916,1020.8525594277253,10000.0,10000.0,9999.998741008361,1618.5245331286212,313.24940774574384,1163.0572481598206,2.757473654501096,296.07989909918047,1325.202107683942,2.7219956360579904,186.51556366292775,112.28633107231073,4191.734735315548,4668.241928907263,295.47109921934685,5845.1097453517805,3913.335804477415,2750.2785563175944,2493.1914750915885,4668.241928907263,0.0030880829827948804,2.1421340522385455,0.03995413401948238,False
False,True,0.0,0.0,-2.370886257195366,97.96537187176529,75.50825756891919,-2.370886257195309,0.0,65.65006055372066,15.0,40.0,10.0,0.0,3e-05,1.4807484765087934e-05,1.5192515234912067e-05,268469.96546301106,2390450.808936754,2390450.808936754,268469.96546301106,0.0,0.0,397213.70065470395,461839.3107804471,314048.3273449958,314048.3273449958,1728.4395601440906,1781.7232626694026,1360.5998073073283,1421.3059257947978,21759.84162962484,71298.17138532588,42748.294335645915,25559.356885918955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.370886257195366,97.96537187176529,75.50825756891919,-2.370886257195309,0.0,65.19588103984165,15.0,40.0,10.0,0.0,3e-05,1.4941465005957508e-05,1.5058534994042494e-05,268469.96546301106,2390450.808936754,2390450.808936754,268469.96546301106,0.0,0.0,397213.70065470395,461839.3107804471,314048.3273449958,314048.3273449958,1728.4395601440906,1781.7232626694026,1360.5998073073283,1421.3059257947978,21759.84162962484,71298.17138532588,42748.294335645915,25559.356885918955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.370886257195366,97.96537187176529,75.50825756891919,-2.370886257195309,0.0,64.74175503369014,15.0,40.0,10.0,0.0,3e-05,1.5077875710095557e-05,1.4922124289904444e-05,268469.96546301106,2390450.808936754,2390450.808936754,268469.96546301106,0.0,0.0,397213.70065470395,461839.3107804471,314048.3273449958,314048.3273449958,1728.4395601440906,1781.7232626694026,1360.5998073073283,1421.3059257947978,21759.84162962484,71298.17138532588,42748.294335645915,25559.356885918955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.370886257195366,97.96537187176529,75.50825756891919,-2.370886257195309,0.0,64.2876825289623,15.0,40.0,10.0,0.0,3e-05,1.5216783616460094e-05,1.4783216383539906e-05,268469.96546301106,2390450.808936754,2390450.808936754,268469.96546301106,0.0,0.0,397213.70065470395,461839.3107804471,314048.3273449958,314048.3273449958,1728.4395601440906,1781.7232626694026,1360.5998073073283,1421.3059257947978,21759.84162962484,71298.17138532588,42748.294335645915,25559.356885918955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.370886257195366,97.96537187176529,75.50825756891919,-2.370886257195309,0.0,63.833663519355014,15.0,40.0,10.0,0.0,3e-05,1.5358257930059676e-05,1.4641742069940326e-05,268469.96546301106,2390450.808936754,2390450.808936754,268469.96546301106,0.0,0.0,397213.70065470395,461839.3107804471,314048.3273449958,314048.3273449958,1728.4395601440906,1781.7232626694026,1360.5998073073283,1421.3059257947978,21759.84162962484,71298.17138532588,42748.294335645915,25559.356885918955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.370886257195366,97.96537187176529,75.50825756891919,-2.370886257195309,0.0,63.379697998565916,15.0,40.0,10.0,0.0,3e-05,1.5502370436918226e-05,1.4497629563081776e-05,268469.96546301106,2390450.808936754,2390450.808936754,268469.96546301106,0.0,0.0,397213.70065470395,461839.3107804471,314048.3273449958,314048.3273449958,1728.4395601440906,1781.7232626694026,1360.5998073073283,1421.3059257947978,21759.84162962484,71298.17138532588,42748.294335645915,25559.356885918955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.370886257195366,97.96537187176529,75.50825756891919,-2.370886257195309,0.0,62.92578596029341,15.0,40.0,10.0,0.0,3e-05,1.5649195625531862e-05,1.4350804374468139e-05,268469.96546301106,2390450.808936754,2390450.808936754,268469.96546301106,0.0,0.0,397213.70065470395,461839.3107804471,314048.3273449958,314048.3273449958,1728.4395601440906,1781.7232626694026,1360.5998073073283,1421.3059257947978,21759.84162962484,71298.17138532588,42748.294335645915,25559.356885918955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.370886257195366,97.96537187176529,75.50825756891919,-2.370886257195309,0.0,62.47192739823663,15.0,40.0,10.0,0.0,3e-05,1.57988108152495e-05,1.42011891847505e-05,268469.96546301106,2390450.808936754,2390450.808936754,268469.96546301106,0.0,0.0,397213.70065470395,461839.3107804471,314048.3273449958,314048.3273449958,1728.4395601440906,1781.7232626694026,1360.5998073073283,1421.3059257947978,21759.84162962484,71298.17138532588,42748.294335645915,25559.356885918955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.370886257195366,97.96537187176529,75.50825756891919,-2.370886257195309,0.0,62.01812230609545,15.0,40.0,10.0,0.0,3e-05,1.595129629204205e-05,1.404870370795795e-05,268469.96546301106,2390450.808936754,2390450.808936754,268469.96546301106,0.0,0.0,397213.70065470395,461839.3107804471,314048.3273449958,314048.3273449958,1728.4395601440906,1781.7232626694026,1360.5998073073283,1421.3059257947978,21759.84162962484,71298.17138532588,42748.294335645915,25559.356885918955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.370886257195366,97.96537187176529,75.50825756891919,-2.370886257195309,0.0,61.56437067757048,15.0,40.0,10.0,0.0,2e-05,1.0737823634774136e-05,9.262176365225865e-06,268469.96546301106,2390450.808936754,2390450.808936754,268469.96546301106,0.0,0.0,397213.70065470395,461839.3107804471,314048.3273449958,314048.3273449958,1728.4395601440906,1781.7232626694026,1360.5998073073283,1421.3059257947978,21759.84162962484,71298.17138532588,42748.294335645915,25559.356885918955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.370886257195366,97.96537187176529,75.50825756891919,-2.370886257195309,0.0,61.2598802655117,15.0,40.0,10.0,0.0,2e-05,1.0808501819075543e-05,9.191498180924458e-06,268469.96546301106,2390450.808936754,2390450.808936754,268469.96546301106,0.0,0.0,397213.70065470395,461839.3107804471,314048.3273449958,314048.3273449958,1728.4395601440906,1781.7232626694026,1360.5998073073283,1421.3059257947978,21759.84162962484,71298.17138532588,42748.294335645915,25559.356885918955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.370886257195366,97.96537187176529,75.50825756891919,-2.370886257195309,0.0,60.955425726030796,15.0,40.0,10.0,0.0,2e-05,1.0880108106947254e-05,9.119891893052748e-06,268469.96546301106,2390450.808936754,2390450.808936754,268469.96546301106,0.0,0.0,397213.70065470395,461839.3107804471,314048.3273449958,314048.3273449958,1728.4395601440906,1781.7232626694026,1360.5998073073283,1421.3059257947978,21759.84162962484,71298.17138532588,42748.294335645915,25559.356885918955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.370886257195366,97.96537187176529,75.50825756891919,-2.370886257195309,0.0,60.65100705490164,15.0,40.0,10.0,0.0,2e-05,1.0952660899652902e-05,9.0473391003471e-06,268469.96546301106,2390450.808936754,2390450.808936754,268469.96546301106,0.0,0.0,397213.70065470395,461839.3107804471,314048.3273449958,314048.3273449958,1728.4395601440906,1781.7232626694026,1360.5998073073283,1421.3059257947978,21759.84162962484,71298.17138532588,42748.294335645915,25559.356885918955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.370886257195366,97.96537187176529,75.50825756891919,-2.370886257195309,0.0,60.34662424789843,15.0,40.0,10.0,0.0,2e-05,1.1026179088141766e-05,8.973820911858235e-06,268469.96546301106,2390450.808936754,2390450.808936754,268469.96546301106,0.0,0.0,397213.70065470395,461839.3107804471,314048.3273449958,314048.3273449958,1728.4395601440906,1781.7232626694026,1360.5998073073283,1421.3059257947978,21759.84162962484,71298.17138532588,42748.294335645915,25559.356885918955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.370886257195366,97.96537187176529,75.50825756891919,-2.370886257195309,0.0,60.042277300796,15.0,40.0,10.0,0.0,2e-05,1.1100682069446874e-05,8.899317930553128e-06,268469.96546301106,2390450.808936754,2390450.808936754,268469.96546301106,0.0,0.0,397213.70065470395,461839.3107804471,314048.3273449958,314048.3273449958,1728.4395601440906,1781.7232626694026,1360.5998073073283,1421.3059257947978,21759.84162962484,71298.17138532588,42748.294335645915,25559.356885918955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.370886257195366,97.96537187176529,75.50825756891919,-2.370886257195309,0.0,59.73796620936963,15.0,40.0,10.0,0.0,2e-05,1.1176189763746644e-05,8.823810236253358e-06,268469.96546301106,2390450.808936754,2390450.808936754,268469.96546301106,0.0,0.0,397213.70065470395,461839.3107804471,314048.3273449958,314048.3273449958,1728.4395601440906,1781.7232626694026,1360.5998073073283,1421.3059257947978,21759.84162962484,71298.17138532588,42748.294335645915,25559.356885918955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.370886257195366,97.96537187176529,75.50825756891919,-2.370886257195309,0.0,59.43369096939506,15.0,40.0,10.0,0.0,2e-05,1.12527226321214e-05,8.747277367878602e-06,268469.96546301106,2390450.808936754,2390450.808936754,268469.96546301106,0.0,0.0,397213.70065470395,461839.3107804471,314048.3273449958,314048.3273449958,1728.4395601440906,1781.7232626694026,1360.5998073073283,1421.3059257947978,21759.84162962484,71298.17138532588,42748.294335645915,25559.356885918955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.370886257195366,97.96537187176529,75.50825756891919,-2.370886257195309,0.0,59.12945157664859,15.0,40.0,10.0,0.0,2e-05,1.1330301695038026e-05,8.669698304961975e-06,268469.96546301106,2390450.808936754,2390450.808936754,268469.96546301106,0.0,0.0,397213.70065470395,461839.3107804471,314048.3273449958,314048.3273449958,1728.4395601440906,1781.7232626694026,1360.5998073073283,1421.3059257947978,21759.84162962484,71298.17138532588,42748.294335645915,25559.356885918955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.370886257195366,97.96537187176529,75.50825756891919,-2.370886257195309,0.0,58.82524802690699,15.0,40.0,10.0,0.0,2e-05,1.1408948551597918e-05,8.591051448402084e-06,268469.96546301106,2390450.808936754,2390450.808936754,268469.96546301106,0.0,0.0,397213.70065470395,461839.3107804471,314048.3273449958,314048.3273449958,1728.4395601440906,1781.7232626694026,1360.5998073073283,1421.3059257947978,21759.84162962484,71298.17138532588,42748.294335645915,25559.356885918955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.370886257195366,97.96537187176529,75.50825756891919,-2.370886257195309,0.0,58.52108031594753,15.0,40.0,10.0,0.0,2e-05,1.1488685399585173e-05,8.511314600414828e-06,268469.96546301106,2390450.808936754,2390450.808936754,268469.96546301106,0.0,0.0,397213.70065470395,461839.3107804471,314048.3273449958,314048.3273449958,1728.4395601440906,1781.7232626694026,1360.5998073073283,1421.3059257947978,21759.84162962484,71298.17138532588,42748.294335645915,25559.356885918955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.370886257195366,97.96537187176529,75.50825756891919,-2.370886257195309,0.0,58.216948439547934,15.0,40.0,10.0,0.0,2e-05,1.156953505635416e-05,8.430464943645842e-06,268469.96546301106,2390450.808936754,2390450.808936754,268469.96546301106,0.0,0.0,397213.70065470395,461839.3107804471,314048.3273449958,314048.3273449958,1728.4395601440906,1781.7232626694026,1360.5998073073283,1421.3059257947978,21759.84162962484,71298.17138532588,42748.294335645915,25559.356885918955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.370886257195366,97.96537187176529,75.50825756891919,-2.370886257195309,0.0,57.9128523934865,15.0,40.0,10.0,0.0,2e-05,1.1651520980597697e-05,8.348479019402305e-06,268469.96546301106,2390450.808936754,2390450.808936754,268469.96546301106,0.0,0.0,397213.70065470395,461839.3107804471,314048.3273449958,314048.3273449958,1728.4395601440906,1781.7232626694026,1360.5998073073283,1421.3059257947978,21759.84162962484,71298.17138532588,42748.294335645915,25559.356885918955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.370886257195366,97.96537187176529,75.50825756891919,-2.370886257195309,0.0,57.608792173541985,15.0,40.0,10.0,0.0,2e-05,1.1734667295039544e-05,8.265332704960458e-06,268469.96546301106,2390450.808936754,2390450.808936754,268469.96546301106,0.0,0.0,397213.70065470395,461839.3107804471,314048.3273449958,314048.3273449958,1728.4395601440906,1781.7232626694026,1360.5998073073283,1421.3059257947978,21759.84162962484,71298.17138532588,42748.294335645915,25559.356885918955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.370886257195366,97.96537187176529,75.50825756891919,-2.370886257195309,0.0,57.304767775493644,15.0,40.0,10.0,0.0,2e-05,1.1818998810097253e-05,8.181001189902748e-06,268469.96546301106,2390450.808936754,2390450.808936754,268469.96546301106,0.0,0.0,397213.70065470395,461839.3107804471,314048.3273449958,314048.3273449958,1728.4395601440906,1781.7232626694026,1360.5998073073283,1421.3059257947978,21759.84162962484,71298.17138532588,42748.294335645915,25559.356885918955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.370886257195366,97.96537187176529,75.50825756891919,-2.370886257195309,0.0,57.000779195121254,15.0,40.0,10.0,0.0,2e-05,1.190454104856415e-05,8.095458951435852e-06,268469.96546301106,2390450.808936754,2390450.808936754,268469.96546301106,0.0,0.0,397213.70065470395,461839.3107804471,314048.3273449958,314048.3273449958,1728.4395601440906,1781.7232626694026,1360.5998073073283,1421.3059257947978,21759.84162962484,71298.17138532588,42748.294335645915,25559.356885918955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.370886257195366,97.96537187176529,75.50825756891919,-2.370886257195309,0.0,56.6968264282051,15.0,40.0,10.0,0.0,2e-05,1.1991320271362034e-05,8.008679728637968e-06,268469.96546301106,2390450.808936754,2390450.808936754,268469.96546301106,0.0,0.0,397213.70065470395,461839.3107804471,314048.3273449958,314048.3273449958,1728.4395601440906,1781.7232626694026,1360.5998073073283,1421.3059257947978,21759.84162962484,71298.17138532588,42748.294335645915,25559.356885918955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.370886257195366,97.96537187176529,75.50825756891919,-2.370886257195309,0.0,56.392909470525865,15.0,40.0,10.0,0.0,2e-05,1.207936350441925e-05,7.920636495580751e-06,268469.96546301106,2390450.808936754,2390450.808936754,268469.96546301106,0.0,0.0,397213.70065470395,461839.3107804471,314048.3273449958,314048.3273449958,1728.4395601440906,1781.7232626694026,1360.5998073073283,1421.3059257947978,21759.84162962484,71298.17138532588,42748.294335645915,25559.356885918955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.370886257195366,97.96537187176529,75.50825756891919,-2.370886257195309,0.0,56.0890283178648,15.0,40.0,10.0,0.0,2e-05,1.2168698566731709e-05,7.831301433268293e-06,268469.96546301106,2390450.808936754,2390450.808936754,268469.96546301106,0.0,0.0,397213.70065470395,461839.3107804471,314048.3273449958,314048.3273449958,1728.4395601440906,1781.7232626694026,1360.5998073073283,1421.3059257947978,21759.84162962484,71298.17138532588,42748.294335645915,25559.356885918955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.370886257195366,97.96537187176529,75.50825756891919,-2.370886257195309,0.0,55.785182966003674,15.0,40.0,10.0,0.0,2e-05,1.2259354099668328e-05,7.740645900331674e-06,268469.96546301106,2390450.808936754,2390450.808936754,268469.96546301106,0.0,0.0,397213.70065470395,461839.3107804471,314048.3273449958,314048.3273449958,1728.4395601440906,1781.7232626694026,1360.5998073073283,1421.3059257947978,21759.84162962484,71298.17138532588,42748.294335645915,25559.356885918955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.370886257195366,97.96537187176529,75.50825756891919,-2.370886257195309,0.0,55.48137341072476,15.0,40.0,10.0,0.0,2e-05,1.2351359597585557e-05,7.648640402414444e-06,268469.96546301106,2390450.808936754,2390450.808936754,268469.96546301106,0.0,0.0,397213.70065470395,461839.3107804471,314048.3273449958,314048.3273449958,1728.4395601440906,1781.7232626694026,1360.5998073073283,1421.3059257947978,21759.84162962484,71298.17138532588,42748.294335645915,25559.356885918955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.370886257195366,97.96537187176529,75.50825756891919,-2.370886257195309,0.0,55.17759964781078,15.0,40.0,10.0,0.0,2e-05,1.244474543981983e-05,7.555254560180172e-06,268469.96546301106,2390450.808936754,2390450.808936754,268469.96546301106,0.0,0.0,397213.70065470395,461839.3107804471,314048.3273449958,314048.3273449958,1728.4395601440906,1781.7232626694026,1360.5998073073283,1421.3059257947978,21759.84162962484,71298.17138532588,42748.294335645915,25559.356885918955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
True,True,10.0,5.590109993361523,-3.6251744440845073,87.53229480134888,66.00558563494417,-3.6251744440845073,87.53229480134888,54.87386167304493,15.0,40.0,10.0,1.146865665977066,2e-05,1.2539542924130781e-05,7.46045707586922e-06,256244.32477439955,1933911.9588050041,1933911.9588050041,256244.32477439955,0.06288026193568352,594.5781473034314,396473.6408308394,456484.8727830213,297452.45637501706,297452.45637501706,1729.186867939073,1780.1224081650391,1313.6882506970228,1361.7951657031706,20808.18160361104,66397.01534081061,39435.4306198752,25813.957635884435,298.1008740603378,0.0,48.996204690975766,6226.478015763742,6226.478015768544,314.76450810071765,1308.4239096403335,4175.061716377769,2479.7102069242274,1623.1884177410511,3773.5219842362585,3773.5219842362585,906.8841774988232,10000.0,10000.0,10000.291680816637,1368.0060177382024,327.345491715339,856.5217891831762,2.29033467901407,169.0084278304639,1201.2879245867525,1.362644848025321,124.34370910861851,46.0273635698707,3652.8312546546795,4071.6228582965964,298.1008740603378,5081.945893876592,3386.5943844230505,2530.0725952398743,2215.3080871391567,4071.6228582965964,0.0030777921590258257,2.4560231504800027,0.030539102818731824,True
True,True,10.0,5.591668850236374,-3.596226009314478,88.76185234482546,67.0761346464057,-3.596226009314421,88.76185234482546,55.995938356063334,15.0,40.0,10.0,1.134486325579246,2e-05,1.2196330174402499e-05,7.803669825597503e-06,256521.55030470097,1981704.7055892586,1981704.7055892586,256521.55030470097,0.06332757064096145,598.1865036272717,396490.75763175247,457173.77750586433,299264.6725333168,299264.6725333168,1729.1693692369286,1780.5006325848697,1318.8847769390418,1368.476644890968,20830.253162036286,66978.82581917863,39776.25037274728,25734.312962159398,292.9571386083209,0.0,48.43289697487032,6157.091772215313,6157.091772213278,310.5621934197957,1319.1293285879635,4241.606323512688,2518.9333053127225,1629.6915220077592,3842.908227784687,3842.908227784687,920.4312328599626,10000.0,9999.999999999998,10000.521240614546,1397.4329619801003,325.24005621986475,889.2417833049633,2.2276472216052547,172.30378081597735,1227.3568283857285,1.4253323054341367,124.34370910861851,49.38540401279296,3722.217498203108,4135.865366393008,292.9571386083209,5162.03755637265,3439.3645381726856,2550.1227548677225,2239.560561447927,4135.865366393008,0.0030980267788484547,2.4178736767539535,0.030064738112367952,False
True,True,10.0,5.583722265386996,-3.5907060104218544,89.99732876033988,68.14428528552043,-3.5907060104217976,89.99732876033988,57.11788284515495,15.0,40.0,10.0,1.1192578542832508,2e-05,1.187144192024642e-05,8.128558079753582e-06,256574.43900982762,2030280.737420959,2030280.737420959,256574.43900982762,0.0637827183295977,602.3665588359819,396494.0213352384,457868.1117495978,301085.8318172042,301085.8318172042,1729.166033879999,1780.9059399295754,1324.0881140451208,1375.2246501274392,20834.461271836815,67558.39728825868,40124.08475504836,25644.774563339917,286.6864343789479,0.0,47.95610457606106,6085.393678365653,6085.393678362892,306.8148577490622,1328.8785748504795,4309.05822503606,2559.2231961641546,1635.6934325995417,3914.606321634348,3914.606321634348,934.4266714487676,10000.0,10000.0,10000.888505680665,1426.6565201329618,323.17850873894395,923.529763564613,2.168306714554868,175.58668967708667,1253.2381371704298,1.484672812484523,124.34370910861851,52.727653380952674,3793.915592052769,4201.292756013296,286.6864343789479,5243.484896484828,3493.649867612922,2570.1201040483093,2263.3052462992473,4201.292756013296,0.00312329491755105,2.380219751572188,0.029596535240408037,False
True,True,10.0,5.561664667256252,-3.6200138401368918,91.2421774274847,69.20863697202583,-3.6200138401368918,91.2421774274847,58.239695155893855,15.0,40.0,10.0,1.1000309749777892,2e-05,1.1563448775421045e-05,8.436551224578957e-06,256293.7284994661,2079581.4329176117,2079581.4329176117,256293.7284994661,0.06424280906352035,607.3495999668108,396476.6923482258,458573.45712534233,302914.01218867314,302914.01218867314,1729.183747586112,1781.3551638039205,1329.2927625472626,1382.051016669638,20812.116648938303,68136.54492398238,40478.56890313586,25540.069248385233,278.8590214614484,0.0,47.60679913999529,6010.729396961366,6010.729396964715,303.73695610764366,1337.0288360854565,4377.283045799377,2600.4569732087098,1640.7657921931002,3989.2706030386335,3989.2706030386335,949.0163933247131,10000.0,10000.0,10001.471172087968,1455.678793307098,321.1472792835691,959.6911810156096,2.1120520819290896,178.85701701897676,1278.9338283700504,1.5409274451103017,124.34370910861851,56.05423535546855,3868.579873457054,4268.129624500082,278.8590214614484,5326.29943912409,3549.4733665334224,2589.7821855178126,2286.0452294101688,4268.129624500082,0.0031558053075356318,2.342946648714138,0.02913306765447234,False
True,True,10.0,5.520352802974742,-3.6966936114487794,92.50025396849924,70.2677445859361,-3.6966936114487794,92.50025396849924,59.36137530385213,15.0,40.0,10.0,1.075678153500894,2e-05,1.1271066250206685e-05,8.728933749793317e-06,255560.41096273906,2129541.3942645243,2129541.3942645243,255560.41096273906,0.06470442407539569,613.3985841927447,396431.34523861273,459296.11775042943,304747.1801330004,304747.1801330004,1729.2301512491563,1781.8668934080292,1334.492992569228,1388.9702140658137,20753.630342134275,68714.30931166609,40839.29171674367,25414.066449985403,269.08879944533527,0.0,47.4281976966283,5932.371099992134,5932.37109998827,301.5508342986859,1342.8516987614553,4446.119809749954,2642.4828501789766,1644.4025330601412,4067.6289000078655,4067.6289000078655,964.3607890193671,10000.0,10000.0,10002.386718464735,1484.5018537710241,319.13510579995295,998.0803171188354,2.058648712995483,182.1146505437482,1304.4458519402715,1.5943308140439085,124.34370910861851,59.3652722491736,3946.9381704262864,4336.717699453201,269.08879944533527,5410.480598769321,3606.843639198344,2608.7633220795087,2307.212487780823,4336.717699453201,0.003197987149872183,2.305891389070785,0.028672308811868594,False
