is_on,converged,T_air_ou_in [°C],T_air_ou_out [°C],T1 [°C],T2 [°C],T3 [°C],T4 [°C],T_cond [°C],T_tank_w [°C],T_sup_w [°C],T_serv_w [°C],T0 [°C],dV_fan_ou [m3/s],dV_w_serv [m3/s],dV_w_sup_tank [m3/s],dV_w_sup_mix [m3/s],P1 [Pa],P2 [Pa],P3 [Pa],P4 [Pa],m_dot_ref [kg/s],cmp_rpm [rpm],h1 [J/kg],h2 [J/kg],h3 [J/kg],h4 [J/kg],s1 [J/(kg·K)],s2 [J/(kg·K)],s3 [J/(kg·K)],s4 [J/(kg·K)],x1 [J/kg],x2 [J/kg],x3 [J/kg],x4 [J/kg],E_fan_ou [W],X_a_ou_in [W],X_a_ou_out [W],Q_ref_evap [W],Q_LMTD_evap [W],Xc_evap [W],X1 [W],X2 [W],X3 [W],X4 [W],E_cmp [W],X_cmp [W],Xc_cmp [W],Q_cond_load [W],Q_ref_cond [W],Q_LMTD_cond [W],X_ref_cond [W],Xc_ref_cond [W],Xc_exp [W],X_tank_sup_w [W],X_tank_w [W],Xc_tank [W],X_mix_sup_w [W],X_mix_serv_w [W],Xc_mix [W],Xc_tot [W],E_tot [W],X_fan_ou [W],X_flow_X1_to_X2 [W],X_flow_X2_to_X3 [W],X_flow_X3_to_X4 [W],X_flow_X4_to_X1 [W],X_tot [W],fan_eff [-],cop [-],X_eff [-],is_transitioning
True,True,10.0,5.453959490414775,-3.8346817704265845,93.7759475708391,71.32011291846499,-3.8346817704265845,93.7759475708391,60.48292330460015,15.0,40.0,10.0,1.0451616189006472,2e-05,1.0993136845041576e-05,9.006863154958425e-06,254244.85987164653,2180087.8776357817,2180087.8776357817,254244.85987164653,0.06516350478964236,620.8184179231486,396349.71128540806,460043.30581955664,306583.1745346985,306583.1745346985,1729.3138692699604,1782.4619533088069,1339.68280246178,1395.999977803194,20648.29163133892,69293.00616988812,41205.7914473656,25259.58324944423,257.0734080409438,0.0,47.466314162463405,5849.5021475044705,5849.502147501752,300.4879234428429,1345.515050616686,4515.3751394402225,2685.1137883414126,1646.002974059529,4150.4978524955295,4150.4978524955295,980.6377636719935,10000.0,10000.0,10003.809287200189,1513.1277454446624,317.13360565414746,1039.1108142818837,2.0078851916439637,185.35949979945065,1329.7761308368558,1.6450943353954273,124.34370910861851,62.66088502622755,4029.807122913951,4407.571260536473,257.0734080409438,5496.012903112216,3665.7515520134057,2626.6407377315218,2326.152814288679,4407.571260536473,0.003252492358086872,2.26882321552819,0.028211389393051775,False
True,True,10.0,5.356153783008267,-4.048689302191065,95.07408473595194,72.36430966520606,-4.048689302191008,95.07408473595194,61.60433917370642,15.0,40.0,10.0,1.0077118757063999,2e-05,1.0728614735558652e-05,9.27138526444135e-06,252214.9067370213,2231146.0519034634,2231146.0519034634,252214.9067370213,0.06561548792996048,629.951955086661,396223.02789693495,460822.9412671286,308419.8987008029,308419.8987008029,1729.4442521121177,1783.162662513816,1344.8564632128114,1403.161451896656,20484.69034110895,69874.23580606176,41577.593571815465,25068.536025984868,242.67519362059085,0.0,47.767099499379654,5761.2451639815645,5761.245163989211,300.7712712087771,1344.1129518260125,4584.832076147858,2728.1340891682603,1644.8842230347896,4238.754836018436,4238.754836018436,998.0357116965906,10000.0,10000.000000000002,10005.989136068554,1541.5584843824406,315.13950259715716,1083.2498661334707,1.9595704991244443,188.59149340206488,1354.9265614795004,1.693409027914947,124.34370910861851,65.94119332136133,4118.064106436857,4481.430029639027,242.67519362059085,5582.867787844449,3726.169800864851,2642.91993473138,2342.148663522603,4481.430029639027,0.003322010332154184,2.2314305777090278,0.02774643546507279,False
True,True,10.0,5.927752348827028,-2.5850072940946234,95.8623849466378,73.60354812509314,-2.5850072940945665,95.8623849466378,62.72562292673763,15.0,40.0,10.0,1.1485630370314084,2e-05,1.0476552621796832e-05,9.52344737820317e-06,266351.7115817532,2292928.350578424,2292928.350578424,266351.7115817532,0.06659451427314125,606.7281692425283,397087.59553951025,460782.6522480421,310620.1334708284,310620.1334708284,1728.565572189288,1781.3874425099195,1351.030433348529,1408.9844571162494,21598.05620383346,70336.60033107855,42029.668697912566,25619.986868082546,298.8093775516095,0.0,41.808824355091204,5758.258636895132,5758.258636894587,267.8385190259203,1438.3120621382943,4684.031734672242,2798.9453719985368,1706.1505811642146,4241.741363104867,4241.741363104867,996.0216905709185,10000.0,10000.0,9991.328407004088,1569.79605924656,315.29030342714555,1092.7947908343222,1.913531612068734,191.81057665247033,1379.8990142061584,1.7394479149706572,124.34370910861851,69.20631545882249,4121.050633523288,4540.550740656476,298.8093775516095,5680.053425243161,3794.9670625694553,2702.172271735133,2434.3337527092126,4540.550740656476,0.0030750387994982705,2.202376004844336,0.027385160129416553,False
True,True,10.0,5.9655366976393225,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,97.07678479917286,63.846774579258636,15.0,40.0,10.0,1.144221388721462,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.06720350159711408,609.5710385668178,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,296.9986715806335,0.0,40.87777557075031,5683.265978263292,5683.265978267611,261.6151290212556,1457.7883082228022,4764.282192107295,2852.1913618524018,1719.4034372440578,4316.734021736707,4316.734021736707,1010.2401378522145,10000.0,10000.0,9999.998805648967,1597.8424317706451,314.2483984842477,1132.787924608344,0.0,0.0,1597.8424317706451,0.0,0.0,0.0,4316.734021736706,4613.732693317341,296.9986715806335,5774.522329959509,3862.4314997046167,2729.643575096273,2468.028446075017,4613.732693317341,0.0030820916002940765,2.167442429962247,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.26620966512974,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.25969865087893,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.25318840370272,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.24667892351079,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.24017021021274,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.2336622637182,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.22715508393685,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.22064867077842,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.21414302415252,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.20763814396884,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.20113403013715,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.1946306825671,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.18812810116845,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.18162628585094,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.17512523652431,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.16862495309829,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.16212543548266,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.15562668358723,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.14912869732177,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.14263147659608,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.13613502131994,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.12963933140321,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.12314440675567,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.11665024728723,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.11015685290772,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.103664223527,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.09717235905492,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.09068125940138,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.08419092447627,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.07770135418951,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.07121254845106,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.06472450717075,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.05823723025861,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.05175071762454,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.0452649691785,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.03877998483046,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.03229576449041,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.02581230806834,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.01932961547425,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.01284768661816,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,65.00636652141003,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.99988611975999,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.993406481578,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.9869276067742,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.9804494952586,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.97397214694126,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.96749556173228,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.96101973954177,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.95454468027987,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.94807038385665,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.94159685018224,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.93512407916677,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.92865207072043,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.92218082475335,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.91571034117572,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.90924061989773,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.90277166082956,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.8963034638814,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.88983602896349,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.88336935598602,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.87690344485924,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.87043829549339,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.86397390779871,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.8575102816855,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.85104741706402,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.84458531384456,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.83812397193742,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.8316633912529,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.82520357170131,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.818744513193,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.81228621563832,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.80582867894759,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
