is_on,converged,T_air_ou_in [°C],T_air_ou_out [°C],T1 [°C],T2 [°C],T3 [°C],T4 [°C],T_cond [°C],T_tank_w [°C],T_sup_w [°C],T_serv_w [°C],T0 [°C],dV_fan_ou [m3/s],dV_w_serv [m3/s],dV_w_sup_tank [m3/s],dV_w_sup_mix [m3/s],P1 [Pa],P2 [Pa],P3 [Pa],P4 [Pa],m_dot_ref [kg/s],cmp_rpm [rpm],h1 [J/kg],h2 [J/kg],h3 [J/kg],h4 [J/kg],s1 [J/(kg·K)],s2 [J/(kg·K)],s3 [J/(kg·K)],s4 [J/(kg·K)],x1 [J/kg],x2 [J/kg],x3 [J/kg],x4 [J/kg],E_fan_ou [W],X_a_ou_in [W],X_a_ou_out [W],Q_ref_evap [W],Q_LMTD_evap [W],Xc_evap [W],X1 [W],X2 [W],X3 [W],X4 [W],E_cmp [W],X_cmp [W],Xc_cmp [W],Q_cond_load [W],Q_ref_cond [W],Q_LMTD_cond [W],X_ref_cond [W],Xc_ref_cond [W],Xc_exp [W],X_tank_sup_w [W],X_tank_w [W],Xc_tank [W],X_mix_sup_w [W],X_mix_serv_w [W],Xc_mix [W],Xc_tot [W],E_tot [W],X_fan_ou [W],X_flow_X1_to_X2 [W],X_flow_X2_to_X3 [W],X_flow_X3_to_X4 [W],X_flow_X4_to_X1 [W],X_tot [W],fan_eff [-],cop [-],X_eff [-],is_transitioning
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.79937190303121,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.7929158877995,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.7864606331629,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.78000613903174,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.77355240531648,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.76709943192753,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.76064721877526,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.75419576577013,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.74774507282262,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.74129513984315,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.73484596674223,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.72839755343028,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.72194989981784,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.71550300581538,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.70905687133342,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.70261149628243,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.696166880573,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.68972302411566,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.68327992682094,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.67683758859943,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.67039600936164,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.66395518901822,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.65751512747977,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.65107582465686,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.64463728046007,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.63819949480012,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.63176246758758,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.62532619873309,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.6188906881473,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.61245593574091,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.60602194142461,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.59958870510906,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.59315622670493,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.586724506123,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.58029354327397,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.57386333806852,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.56743389041742,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.56100520023142,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.55457726742128,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.54815009189781,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.54172367357177,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.5352980123539,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.5288731081551,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.5224489608861,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.51602557045777,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.50960293678094,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
False,True,0.0,0.0,-2.4605223293026484,97.07678479917286,74.70360149879446,-2.4605223293025915,0.0,64.5031810597664,15.0,40.0,10.0,0.0,0.0,0.0,0.0,267581.64010210946,2348868.696690446,2348868.696690446,267581.64010210946,0.0,0.0,397160.9218117642,461394.68819518253,312592.9180143646,312592.9180143646,1728.4922343642559,1781.5826531599907,1356.5446162467852,1416.0752001850428,21692.14808124528,70893.3623826513,42441.11235380752,25585.02751168987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,False
